time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7151334881782532,0.2698133587837219,0.248192623257637,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8513773083686829,0.4677516222000122,0.4478419125080108,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9034455418586732,0.5597401857376099,0.3944825530052185,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7778456211090088,0.3529264628887176,0.3396810591220855,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6155630946159363,0.1706322580575943,0.7950707077980042,284.864501953125,284.95001220703125,300.5284423828125,291.4786682128906,297.90118408203125,296.9862060546875,284.86578369140625,1.0,0.5496228337287903,0.3680940270423889,0.3680940270423889,1.0,1.0,-2.6715750694274902,0.6893613934516907,1.9822137355804443,0.0848944038152694,0.8532882332801819,0.8532882332801819,0.0,185.85403442382807,187.0,40606.03515625,0.0,1932.016845703125,1.0,280.65679931640625,283.3504638671875,294.5213928222656,297.20672607421875,293.1499938964844,293.1499938964844,280.95001220703125,38967.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478816151618958,1.0,0.0,0.0,3.599788188934326,3.5998122692108154,8.646636615594616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.40380859375,0.0,1499.92041015625,1895.4371337890625,0.0,2915.433349609375,0.8954908847808838,1.0,0.0,3.0,1.0,0.0
18210840,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7151334881782532,0.2698133587837219,0.248192623257637,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8513773083686829,0.4677516222000122,0.4478419125080108,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9034455418586732,0.5597401857376099,0.3944825530052185,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7778456211090088,0.3529264628887176,0.3396810591220855,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6155630946159363,0.1706322580575943,0.7950707077980042,284.864501953125,284.95001220703125,300.5284423828125,291.4786682128906,297.90118408203125,296.9862060546875,284.86578369140625,1.0,0.5496228337287903,0.3680940270423889,0.3680940270423889,1.0,1.0,-2.6715750694274902,0.6893613934516907,1.9822137355804443,0.0848944038152694,0.8532882332801819,0.8532882332801819,0.0,185.85403442382807,187.0,40606.03515625,0.0,1932.016845703125,1.0,280.65679931640625,283.3504638671875,294.5213928222656,297.20672607421875,293.1499938964844,293.1499938964844,280.95001220703125,38967.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478816151618958,1.0,0.0,0.0,3.599788188934326,3.5998122692108154,8.646636615594616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.40380859375,0.0,1499.92041015625,1895.4371337890625,0.0,2915.433349609375,0.8954908847808838,1.0,0.0,3.0,1.0,0.0
18210900,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7119814157485962,0.2684635818004608,0.2468695342540741,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8479425311088562,0.4657347798347473,0.4458081126213074,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8998166918754578,0.5578917860984802,0.3930275440216064,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.774529218673706,0.351361334323883,0.3381274342536926,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.612490713596344,0.169425368309021,0.7897210717201233,284.9902648925781,284.95001220703125,300.4982604980469,291.45819091796875,297.8925476074219,296.9843444824219,284.9949645996094,1.0,0.549069344997406,0.3686867952346802,0.3686867952346802,1.0,1.0,-2.6574928760528564,0.6861268281936646,1.9713661670684808,0.08468858897686,0.9282418489456176,0.9282418489456176,0.0,187.60787963867188,187.0,39604.91015625,0.0,1918.3770751953125,1.0,280.8999938964844,283.5045471191406,294.4248352050781,296.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,34842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406177163124084,1.0,0.0,0.0,3.621051549911499,3.62107515335083,8.749086646275828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.767578125,0.0,1492.6051025390625,1895.4371337890625,0.0,2847.4873046875,0.899901270866394,1.0,0.0,3.0,1.0,0.0
18210960,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7094792723655701,0.267352819442749,0.2458795607089996,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452306985855103,0.4639773666858673,0.4441594183444977,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.897031843662262,0.5563712120056152,0.3919674754142761,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7718990445137024,0.350001722574234,0.3368619084358215,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6098523139953613,0.168339803814888,0.7850133776664734,284.98956298828125,284.95001220703125,300.4681701660156,291.4378356933594,297.8853454589844,296.9839782714844,284.9875183105469,1.0,0.5485920310020447,0.3693175613880157,0.3693175613880157,1.0,1.0,-2.6458675861358643,0.6837857365608215,1.9620819091796875,0.084852822124958,0.9426165819168092,0.9426165819168092,0.0,189.0013427734375,175.0,39466.640625,0.0,1906.942626953125,1.0,280.9425048828125,283.50048828125,294.40106201171875,296.9596862792969,293.1499938964844,293.1499938964844,280.6499938964844,33601.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364018797874451,1.0,0.0,0.0,3.689785242080689,3.6898093223571777,9.084383805202378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.90380859375,0.0,1559.74462890625,1895.4371337890625,0.0,2808.1171875,0.9123624563217164,1.0,0.0,3.0,1.0,0.0
18211020,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.7085966467857361,0.2651776671409607,0.2441295832395553,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8445186614990234,0.4607924818992615,0.4414108991622925,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8966334462165833,0.5532569289207458,0.3900700211524963,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7711713910102844,0.3475432097911834,0.3347266614437103,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.6084705591201782,0.1665323376655578,0.7772524952888489,284.83709716796875,284.95001220703125,300.4251403808594,291.40869140625,297.873046875,296.98114013671875,284.83990478515625,1.0,0.5448890328407288,0.3702258765697479,0.3702258765697479,1.0,1.0,-2.6262996196746826,0.6794402003288269,1.9468594789505005,0.0849304050207138,0.8161306977272034,0.8161306977272034,0.0,187.31040954589844,175.0,39767.0546875,0.0,1869.7706298828125,1.0,280.6708679199219,283.3450012207031,294.44390869140625,297.0991516113281,293.1499938964844,293.1499938964844,280.6499938964844,41737.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450221419334412,1.0,0.0,0.0,3.5472395420074463,3.5472633838653564,8.396036150770669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.5068359375,0.0,1463.53759765625,1895.4371337890625,0.0,2888.671142578125,0.8850013017654419,1.0,0.0,3.0,1.0,0.0
18211080,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7085469961166382,0.2643059194087982,0.2432860285043716,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8446258306503296,0.4595202803611755,0.4401493668556213,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8969072103500366,0.552013635635376,0.3891457319259643,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7712512612342834,0.3465541899204254,0.3337395489215851,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6082074046134949,0.1658021956682205,0.7737844586372375,284.8590087890625,284.95001220703125,300.40850830078125,291.3974609375,297.8679504394531,296.979736328125,284.8623046875,1.0,0.5430001616477966,0.3705790936946869,0.3705790936946869,1.0,1.0,-2.617306709289551,0.6772788166999817,1.9400278329849243,0.0847746580839157,0.8116872310638428,0.8116872310638428,0.0,186.07557678222656,163.0,39503.51171875,0.0,1850.802978515625,1.0,280.6576232910156,283.3749389648437,294.4195861816406,297.04254150390625,293.1499938964844,293.1499938964844,280.95001220703125,42092.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453518748283386,1.0,0.0,0.0,3.4684042930603027,3.4684276580810547,8.026990485632268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.59814453125,0.0,1383.679931640625,1895.4371337890625,0.0,2891.755859375,0.8698427677154541,1.0,0.0,3.0,1.0,0.0
18211140,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7114754915237427,0.2621049582958221,0.2408413738012313,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.848227858543396,0.4559704959392547,0.4362985491752624,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9016655087471008,0.5488902926445007,0.3865424394607544,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7746204733848572,0.3437944650650024,0.3306828737258911,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6097525954246521,0.1636283695697784,0.7622769474983215,284.9833679199219,284.95001220703125,300.34967041015625,291.357666015625,297.8536376953125,296.9794921875,284.9821472167969,1.0,0.5350454449653625,0.371840626001358,0.371840626001358,1.0,1.0,-2.5891079902648926,0.6708390116691589,1.9182690382003784,0.0845767334103584,0.8982176780700684,0.8982176780700684,0.0,178.99134826660156,151.0,38377.546875,0.0,1777.8726806640625,1.0,280.9407653808594,283.52264404296875,294.3041381835937,296.7939147949219,293.1499938964844,293.1499938964844,281.25,34297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301584720611572,1.0,0.0,0.0,3.552879571914673,3.5529022216796875,8.422756536674569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.3203125,0.0,1415.3798828125,1895.4371337890625,0.0,2749.9208984375,0.8823013305664062,1.0,0.0,3.0,1.0,0.0
18211200,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7114754915237427,0.2621049582958221,0.2408413738012313,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.848227858543396,0.4559704959392547,0.4362985491752624,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9016655087471008,0.5488902926445007,0.3865424394607544,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7746204733848572,0.3437944650650024,0.3306828737258911,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6097525954246521,0.1636283695697784,0.7622769474983215,284.9833679199219,284.95001220703125,300.34967041015625,291.357666015625,297.8536376953125,296.9794921875,284.9821472167969,1.0,0.5350454449653625,0.371840626001358,0.371840626001358,1.0,1.0,-2.5891079902648926,0.6708390116691589,1.9182690382003784,0.0845767334103584,0.8982176780700684,0.8982176780700684,0.0,178.99134826660156,151.0,38377.546875,0.0,1777.8726806640625,1.0,280.9407653808594,283.52264404296875,294.3041381835937,296.7939147949219,293.1499938964844,293.1499938964844,281.25,34297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301584720611572,1.0,0.0,0.0,3.552879571914673,3.5529022216796875,8.422756536674569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.3203125,0.0,1415.3798828125,1895.4371337890625,0.0,2749.9208984375,0.8823013305664062,1.0,0.0,3.0,1.0,0.0
18211260,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7172611355781555,0.2603105008602142,0.2388480007648468,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8551976084709167,0.4528678059577942,0.4329708516597748,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9105163812637328,0.5462279915809631,0.3843981623649597,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7812142968177795,0.3414144515991211,0.3280379474163055,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6138891577720642,0.1617644280195236,0.7520232796669006,285.07763671875,284.95001220703125,300.29180908203125,291.31866455078125,297.8426208496094,296.9823913574219,285.0747985839844,1.0,0.5259355306625366,0.3732590675354004,0.3732590675354004,1.0,1.0,-2.5646376609802246,0.6659548282623291,1.8986828327178955,0.0851862877607345,1.0,1.0,0.0,169.5307159423828,139.0,37407.69140625,0.0,1701.2265625,1.0,281.2421264648437,283.6372375488281,294.26123046875,296.6736145019531,293.1499938964844,293.1499938964844,280.95001220703125,31458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152357935905457,1.0,0.0,0.0,3.737069129943848,3.737093210220337,9.318704883298778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.9365234375,0.0,1597.4176025390625,1895.4371337890625,0.0,2611.490234375,0.9213685989379884,1.0,0.0,3.0,1.0,0.0
18211320,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7172611355781555,0.2603105008602142,0.2388480007648468,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8551976084709167,0.4528678059577942,0.4329708516597748,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9105163812637328,0.5462279915809631,0.3843981623649597,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7812142968177795,0.3414144515991211,0.3280379474163055,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6138891577720642,0.1617644280195236,0.7520232796669006,285.07763671875,284.95001220703125,300.29180908203125,291.31866455078125,297.8426208496094,296.9823913574219,285.0747985839844,1.0,0.5259355306625366,0.3732590675354004,0.3732590675354004,1.0,1.0,-2.5646376609802246,0.6659548282623291,1.8986828327178955,0.0851862877607345,1.0,1.0,0.0,169.5307159423828,139.0,37407.69140625,0.0,1701.2265625,1.0,281.2421264648437,283.6372375488281,294.26123046875,296.6736145019531,293.1499938964844,293.1499938964844,280.95001220703125,31458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152357935905457,1.0,0.0,0.0,3.737069129943848,3.737093210220337,9.318704883298778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.9365234375,0.0,1597.4176025390625,1895.4371337890625,0.0,2611.490234375,0.9213685989379884,1.0,0.0,3.0,1.0,0.0
18211380,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.723030686378479,0.2573878467082977,0.236234650015831,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8628097772598267,0.4484896957874298,0.4289098680019378,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9205028414726256,0.5417670607566833,0.3814477920532226,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7883503437042236,0.3380460441112518,0.3248365819454193,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6182286143302917,0.1594314277172088,0.7407224178314209,284.8666381835937,284.95001220703125,300.2351989746094,291.2806091308594,297.82781982421875,296.9804382324219,284.8666381835937,1.0,0.515877902507782,0.3746774792671203,0.3746774792671203,1.0,1.0,-2.535658121109009,0.6594900488853455,1.8761680126190183,0.085305355489254,0.8733382821083069,0.8733382821083069,0.0,159.67410278320312,127.0,37915.59375,0.0,1617.9827880859375,1.0,280.9571533203125,283.413818359375,294.3194885253906,296.8372802734375,293.1499938964844,293.1499938964844,281.25,38406.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281750082969666,1.0,0.0,0.0,3.687283992767334,3.687308788299561,9.07207095224294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.42578125,0.0,1593.2391357421875,1895.4371337890625,0.0,2731.463134765625,0.9145812392234802,1.0,0.0,3.0,1.0,0.0
18211440,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.723030686378479,0.2573878467082977,0.236234650015831,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8628097772598267,0.4484896957874298,0.4289098680019378,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9205028414726256,0.5417670607566833,0.3814477920532226,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7883503437042236,0.3380460441112518,0.3248365819454193,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6182286143302917,0.1594314277172088,0.7407224178314209,284.8666381835937,284.95001220703125,300.2351989746094,291.2806091308594,297.82781982421875,296.9804382324219,284.8666381835937,1.0,0.515877902507782,0.3746774792671203,0.3746774792671203,1.0,1.0,-2.535658121109009,0.6594900488853455,1.8761680126190183,0.085305355489254,0.8733382821083069,0.8733382821083069,0.0,159.67410278320312,127.0,37915.59375,0.0,1617.9827880859375,1.0,280.9571533203125,283.413818359375,294.3194885253906,296.8372802734375,293.1499938964844,293.1499938964844,281.25,38406.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281750082969666,1.0,0.0,0.0,3.687283992767334,3.687308788299561,9.07207095224294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.42578125,0.0,1593.2391357421875,1895.4371337890625,0.0,2731.463134765625,0.9145812392234802,1.0,0.0,3.0,1.0,0.0
18211500,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7259870767593384,0.2560911476612091,0.2347203940153122,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8669084310531616,0.4464753866195678,0.4266280233860016,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.925927460193634,0.5398285388946533,0.3797495365142822,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7921364307403564,0.3364684879779815,0.3230174779891968,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6204219460487366,0.1582797914743423,0.7343835234642029,284.9929504394531,284.95001220703125,300.2073974609375,291.261962890625,297.82037353515625,296.9795227050781,284.9993896484375,1.0,0.5104855895042419,0.3753867149353027,0.3753867149353027,1.0,1.0,-2.519251585006714,0.6555896401405334,1.8636620044708248,0.0850064754486084,0.948480188846588,0.948480188846588,0.0,154.60345458984375,127.0,36861.1171875,0.0,1573.8082275390625,1.0,281.2026672363281,283.57330322265625,294.2230834960937,296.5904235839844,293.1499938964844,293.1499938964844,281.25,34991.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203250765800476,1.0,0.0,0.0,3.699909210205078,3.6999335289001465,9.134302558777564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.4970703125,0.0,1581.7569580078125,1895.4371337890625,0.0,2658.580810546875,0.917690634727478,1.0,0.0,3.0,1.0,0.0
18211560,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7299817800521851,0.2550632655620575,0.2335328459739685,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8722723722457886,0.4447530210018158,0.4247248470783233,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9329516887664796,0.5382617712020874,0.3784421384334564,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7970691919326782,0.3351194262504577,0.3214790523052215,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6233912110328674,0.1572622507810592,0.7286599278450012,284.9975280761719,284.95001220703125,300.1799621582031,291.2435913085937,297.8144836425781,296.9801330566406,284.995361328125,1.0,0.505037784576416,0.3761395215988159,0.3761395215988159,1.0,1.0,-2.505239248275757,0.6525795459747314,1.852659583091736,0.0850668922066688,0.9686384201049804,0.9686384201049804,0.0,149.0768280029297,115.0,36702.2421875,0.0,1531.382568359375,1.0,281.2430725097656,283.5717163085937,294.2005615234375,296.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,33580.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154047727584839,1.0,0.0,0.0,3.769619703292847,3.769644498825073,9.481747156314668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.72412109375,0.0,1651.6748046875,1895.4371337890625,0.0,2613.052001953125,0.9304073452949524,1.0,0.0,3.0,1.0,0.0
18211620,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7381538152694702,0.2521597445011139,0.2307898849248886,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8835226893424988,0.4403413832187652,0.4204646348953247,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.947142779827118,0.5337515473365784,0.3753091990947723,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8072624802589417,0.3316723704338074,0.3180609941482544,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6295117139816284,0.1548668891191482,0.7166082262992859,284.8440856933594,284.95001220703125,300.1263732910156,291.2078552246094,297.8000793457031,296.9778137207031,284.84771728515625,1.0,0.4937532842159271,0.377645194530487,0.377645194530487,1.0,1.0,-2.4744815826416016,0.6455804705619812,1.8289011716842647,0.0849614366889,0.8215436935424805,0.8215436935424805,0.0,138.19918823242188,103.0,36796.46484375,0.0,1445.0579833984375,1.0,280.95672607421875,283.4234924316406,294.23004150390625,296.6852722167969,293.1499938964844,293.1499938964844,281.25,42432.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244532346725464,1.0,0.0,0.0,3.5575265884399414,3.5575509071350098,8.4448049619823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.482421875,0.0,1479.610107421875,1895.4371337890625,0.0,2696.87353515625,0.8891643285751343,1.0,0.0,3.0,1.0,0.0
18211680,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7381538152694702,0.2521597445011139,0.2307898849248886,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8835226893424988,0.4403413832187652,0.4204646348953247,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.947142779827118,0.5337515473365784,0.3753091990947723,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8072624802589417,0.3316723704338074,0.3180609941482544,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6295117139816284,0.1548668891191482,0.7166082262992859,284.8440856933594,284.95001220703125,300.1263732910156,291.2078552246094,297.8000793457031,296.9778137207031,284.84771728515625,1.0,0.4937532842159271,0.377645194530487,0.377645194530487,1.0,1.0,-2.4744815826416016,0.6455804705619812,1.8289011716842647,0.0849614366889,0.8215436935424805,0.8215436935424805,0.0,138.19918823242188,103.0,36796.46484375,0.0,1445.0579833984375,1.0,280.95672607421875,283.4234924316406,294.23004150390625,296.6852722167969,293.1499938964844,293.1499938964844,281.25,42432.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244532346725464,1.0,0.0,0.0,3.5575265884399414,3.5575509071350098,8.4448049619823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.482421875,0.0,1479.610107421875,1895.4371337890625,0.0,2696.87353515625,0.8891643285751343,1.0,0.0,3.0,1.0,0.0
18211740,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7486816048622131,0.2500478625297546,0.2282529324293136,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8976999521255493,0.4368044435977936,0.4164360761642456,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.96368008852005,0.5304477214813232,0.3724327385425567,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8192745447158813,0.3288709223270416,0.3147845268249511,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6373435854911804,0.1527844071388244,0.7047169804573059,284.98590087890625,284.95001220703125,300.0745849609375,291.1734924316406,297.7885437011719,296.97869873046875,284.98468017578125,1.0,0.4820843935012817,0.3791508376598358,0.3791508376598358,1.0,1.0,-2.444908380508423,0.6389257311820984,1.80598258972168,0.0847794115543365,0.9160666465759276,0.9160666465759276,0.0,126.81165313720705,91.0,35633.07421875,0.0,1360.033447265625,1.0,281.241455078125,283.5887145996094,294.1134948730469,296.43505859375,293.1499938964844,293.1499938964844,280.95001220703125,34380.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80779629945755,1.0,0.0,0.0,3.628583669662476,3.628607273101807,8.785522140897228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.4150390625,0.0,1497.4249267578125,1895.4371337890625,0.0,2542.9140625,0.8993580937385559,1.0,0.0,3.0,1.0,0.0
18211800,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7486816048622131,0.2500478625297546,0.2282529324293136,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8976999521255493,0.4368044435977936,0.4164360761642456,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.96368008852005,0.5304477214813232,0.3724327385425567,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8192745447158813,0.3288709223270416,0.3147845268249511,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6373435854911804,0.1527844071388244,0.7047169804573059,284.98590087890625,284.95001220703125,300.0745849609375,291.1734924316406,297.7885437011719,296.97869873046875,284.98468017578125,1.0,0.4820843935012817,0.3791508376598358,0.3791508376598358,1.0,1.0,-2.444908380508423,0.6389257311820984,1.80598258972168,0.0847794115543365,0.9160666465759276,0.9160666465759276,0.0,126.81165313720705,91.0,35633.07421875,0.0,1360.033447265625,1.0,281.241455078125,283.5887145996094,294.1134948730469,296.43505859375,293.1499938964844,293.1499938964844,280.95001220703125,34380.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80779629945755,1.0,0.0,0.0,3.628583669662476,3.628607273101807,8.785522140897228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.4150390625,0.0,1497.4249267578125,1895.4371337890625,0.0,2542.9140625,0.8993580937385559,1.0,0.0,3.0,1.0,0.0
18211860,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7612236738204956,0.2473316937685012,0.2256389111280441,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9148038625717164,0.4325772821903229,0.412302553653717,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.980547308921814,0.5260910391807556,0.3693664669990539,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8326539397239685,0.3255459666252136,0.3114399313926697,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6468461155891418,0.1504971534013748,0.6929876208305359,284.8644714355469,284.95001220703125,300.0248107910156,291.14068603515625,297.7762756347656,296.97760009765625,284.86846923828125,1.0,0.4701709747314453,0.3807815611362457,0.3807815611362457,1.0,1.0,-2.4150140285491943,0.6323546767234802,1.7826592922210691,0.084898866713047,0.7926521301269531,0.7926521301269531,0.0,115.50169372558594,79.0,35600.078125,0.0,1276.824462890625,1.0,280.9582214355469,283.4774780273437,294.1518249511719,296.5306396484375,293.1499938964844,293.1499938964844,281.25,42926.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146442174911499,1.0,0.0,0.0,3.370516300201416,3.3705389499664307,7.580296141895815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.40673828125,0.0,1291.7454833984375,1895.4371337890625,0.0,2606.025634765625,0.8493686318397522,1.0,0.0,3.0,1.0,0.0
18211920,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7612236738204956,0.2473316937685012,0.2256389111280441,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9148038625717164,0.4325772821903229,0.412302553653717,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.980547308921814,0.5260910391807556,0.3693664669990539,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8326539397239685,0.3255459666252136,0.3114399313926697,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6468461155891418,0.1504971534013748,0.6929876208305359,284.8644714355469,284.95001220703125,300.0248107910156,291.14068603515625,297.7762756347656,296.97760009765625,284.86846923828125,1.0,0.4701709747314453,0.3807815611362457,0.3807815611362457,1.0,1.0,-2.4150140285491943,0.6323546767234802,1.7826592922210691,0.084898866713047,0.7926521301269531,0.7926521301269531,0.0,115.50169372558594,79.0,35600.078125,0.0,1276.824462890625,1.0,280.9582214355469,283.4774780273437,294.1518249511719,296.5306396484375,293.1499938964844,293.1499938964844,281.25,42926.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146442174911499,1.0,0.0,0.0,3.370516300201416,3.3705389499664307,7.580296141895815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.40673828125,0.0,1291.7454833984375,1895.4371337890625,0.0,2606.025634765625,0.8493686318397522,1.0,0.0,3.0,1.0,0.0
18211980,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7775595188140869,0.2453052848577499,0.2232153117656707,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.937968373298645,0.4291200935840606,0.4083911776542663,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.998119294643402,0.5227952003479004,0.3665339052677154,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8496007919311523,0.3227881789207458,0.3082353770732879,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6593995690345764,0.1484874933958053,0.6814782023429871,284.9892883300781,284.95001220703125,299.9772644042969,291.109619140625,297.76666259765625,296.979248046875,284.98779296875,1.0,0.4579804539680481,0.382412314414978,0.382412314414978,1.0,1.0,-2.3862504959106445,0.6261171102523804,1.7601335048675537,0.0849781557917594,0.8829051852226257,0.8829051852226257,0.0,103.9131851196289,67.0,34563.87890625,0.0,1195.72216796875,1.0,281.23992919921875,283.6207275390625,294.04571533203125,296.2990417480469,293.1499938964844,293.1499938964844,281.54998779296875,34021.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797357439994812,1.0,0.0,0.0,3.470270156860352,3.470292091369629,8.035628979996545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.20556640625,0.0,1328.1759033203125,1895.4371337890625,0.0,2447.28955078125,0.8636219501495361,1.0,0.0,3.0,1.0,0.0
18212040,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7775595188140869,0.2453052848577499,0.2232153117656707,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.937968373298645,0.4291200935840606,0.4083911776542663,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.998119294643402,0.5227952003479004,0.3665339052677154,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8496007919311523,0.3227881789207458,0.3082353770732879,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6593995690345764,0.1484874933958053,0.6814782023429871,284.9892883300781,284.95001220703125,299.9772644042969,291.109619140625,297.76666259765625,296.979248046875,284.98779296875,1.0,0.4579804539680481,0.382412314414978,0.382412314414978,1.0,1.0,-2.3862504959106445,0.6261171102523804,1.7601335048675537,0.0849781557917594,0.8829051852226257,0.8829051852226257,0.0,103.9131851196289,67.0,34563.87890625,0.0,1195.72216796875,1.0,281.23992919921875,283.6207275390625,294.04571533203125,296.2990417480469,293.1499938964844,293.1499938964844,281.54998779296875,34021.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797357439994812,1.0,0.0,0.0,3.470270156860352,3.470292091369629,8.035628979996545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.20556640625,0.0,1328.1759033203125,1895.4371337890625,0.0,2447.28955078125,0.8636219501495361,1.0,0.0,3.0,1.0,0.0
18212100,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7849382162094116,0.2443896383047104,0.2222018092870712,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9479667544364928,0.4275074899196625,0.4066636860370636,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.5217828154563904,0.357750654220581,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8572590351104736,0.3214998543262481,0.3068227469921112,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6650476455688477,0.1475510150194168,0.6763977408409119,285.08428955078125,284.95001220703125,299.95440673828125,291.0947570800781,297.76177978515625,296.98065185546875,285.0891418457031,1.0,0.4515002965927124,0.383227676153183,0.383227676153183,1.0,1.0,-2.364537239074707,0.6204293966293335,1.744107961654663,0.0843409895896911,0.9728298783302308,0.9728298783302308,0.0,99.07503509521484,67.0,33637.4375,0.0,1151.464111328125,1.0,281.4953918457031,283.74298095703125,293.9973449707031,296.135498046875,293.1499938964844,293.1499938964844,281.54998779296875,31154.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785914421081543,1.0,0.0,0.0,3.56275486946106,3.562777280807495,8.469644399156095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.00048828125,0.0,1402.8663330078125,1895.4371337890625,0.0,2343.401611328125,0.8836960792541504,1.0,0.0,3.0,1.0,0.0
18212160,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7928309440612793,0.2435023933649063,0.2212752699851989,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9581255912780762,0.4259321391582489,0.405046671628952,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.5221735239028931,0.3460138440132141,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8655169606208801,0.3202422559261322,0.3054948151111603,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6711761355400085,0.1466647684574127,0.671614408493042,285.06890869140625,284.95001220703125,299.9321594238281,291.0804138183594,297.7572326660156,296.9825744628906,285.0639343261719,1.0,0.444694459438324,0.3841118216514587,0.3841118216514587,1.0,1.0,-2.3401970863342285,0.6139727234840393,1.726224422454834,0.0832575857639312,1.0,1.0,0.0,94.28206634521484,70.0,33454.14453125,0.0,1105.1353759765625,1.0,281.5414123535156,283.71807861328125,294.0108642578125,296.1838684082031,293.1499938964844,293.1499938964844,281.25,30549.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800940871238708,1.0,0.0,0.0,3.681154727935791,3.681178092956543,9.04193598216807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.91552734375,0.0,1526.979248046875,1895.4371337890625,0.0,2290.98486328125,0.9082576036453248,1.0,0.0,3.0,1.0,0.0
18212220,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7995803952217102,0.2412149310111999,0.2194046378135681,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9665961861610411,0.4224335253238678,0.4019891321659088,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.5228749513626099,0.3347177505493164,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8728306293487549,0.3174682557582855,0.3030339479446411,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6762723326683044,0.1449329107999801,0.6637727618217468,284.8511047363281,284.95001220703125,299.89794921875,291.0585021972656,297.7485656738281,296.9823608398437,284.849365234375,1.0,0.4372856020927429,0.3855264484882355,0.3855264484882355,1.0,1.0,-2.308321714401245,0.6060488820075989,1.702272891998291,0.0822692662477493,0.8567464351654053,0.8567464351654053,0.0,89.54703521728516,70.0,33872.05078125,0.0,1051.9512939453125,1.0,281.265625,283.4909973144531,294.0960998535156,296.3730163574219,293.1499938964844,293.1499938964844,281.25,38321.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909573912620544,1.0,0.0,0.0,3.6390907764434814,3.63911509513855,8.836474876261491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9443359375,0.0,1538.3822021484375,1895.4371337890625,0.0,2389.05517578125,0.9027876853942872,1.0,0.0,3.0,1.0,0.0
18212280,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.800284206867218,0.2405702471733093,0.2188084423542022,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9675618410110474,0.4214781522750854,0.4010716378688812,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.5229367017745972,0.3329527378082275,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8736711144447327,0.3166999518871307,0.3022971749305725,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6767443418502808,0.1444573253393173,0.6615751385688782,284.8512268066406,284.95001220703125,299.8896484375,291.05322265625,297.74615478515625,296.9818115234375,284.8520812988281,1.0,0.4357312619686126,0.3858801126480102,0.3858801126480102,1.0,1.0,-2.3008573055267334,0.6042316555976868,1.696625590324402,0.0820913165807724,0.8432855606079102,0.8432855606079102,0.0,88.74586486816406,73.0,33706.72265625,0.0,1040.893310546875,1.0,281.2579345703125,283.4992980957031,294.0843200683594,296.3444519042969,293.1499938964844,293.1499938964844,281.54998779296875,39652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917287349700928,1.0,0.0,0.0,3.590820550918579,3.5908446311950684,8.603610126556305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.34228515625,0.0,1495.20458984375,1895.4371337890625,0.0,2396.056640625,0.8939838409423828,1.0,0.0,3.0,1.0,0.0
18212340,296.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.8024405241012573,0.0,0.2163823544979095,296.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.97046560049057,0.0,0.3971370160579681,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.0,0.3266854584217071,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.8761283755302429,0.0,0.2990806996822357,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.6776342391967773,0.0,0.6515344381332397,284.99224853515625,294.1499938964844,299.8500061035156,291.0282592773437,297.7377624511719,296.9825439453125,284.9898986816406,0.0,0.0,0.3876484036445617,0.3876484036445617,1.0,1.0,-2.269754409790039,0.5972490310668945,1.672505497932434,0.0818919986486435,0.0,0.0,0.0,85.79519653320312,60.0,32561.7109375,0.0,997.0082397460938,0.0,281.5425720214844,283.6638488769531,293.9715881347656,296.1064758300781,293.1499938964844,293.1499938964844,278.1499938964844,33578.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671217918395996,3.671241760253906,8.993186497718852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.6800537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.8024405241012573,0.0,0.2163823544979095,296.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.97046560049057,0.0,0.3971370160579681,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.0,0.3266854584217071,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.8761283755302429,0.0,0.2990806996822357,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.6776342391967773,0.0,0.6515344381332397,284.99224853515625,294.1499938964844,299.8500061035156,291.0282592773437,297.7377624511719,296.9825439453125,284.9898986816406,0.0,0.0,0.3876484036445617,0.3876484036445617,1.0,1.0,-2.269754409790039,0.5972490310668945,1.672505497932434,0.0818919986486435,0.0,0.0,0.0,85.79519653320312,60.0,32561.7109375,0.0,997.0082397460938,0.0,281.5425720214844,283.6638488769531,293.9715881347656,296.1064758300781,293.1499938964844,293.1499938964844,278.1499938964844,33578.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671217918395996,3.671241760253906,8.993186497718852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.6800537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.053345251828432,0.0,0.0021034136880189,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.4436034262180328,0.0,0.0022150329314172,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.4436034262180328,0.0,0.0016360263107344,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.4436034262180328,0.0,0.0022150138393044,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.010506821796298,291.3527526855469,294.1499938964844,299.8297119140625,291.0171203613281,296.51763916015625,296.9609069824219,284.3645324707031,0.0,0.0,0.3050415813922882,0.3050415813922882,1.0,1.0,-0.0224127378314733,0.006279612891376,0.0161331240087747,-0.0449479594826698,0.0,0.0,0.0,-0.1247784793376922,60.0,1813.0869140625,0.0,-3.4249220334459096e-05,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,-4.782923497259617e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.110851078968869e-13,-7.111719524909021e-13,-2.0274099619952733e-18,-3.986154809010323e-11,-3.9861485640058085e-11,-6.180586334388836e-17,0.0,0.0,-0.0,0.0,0.0,7.359646134605476e-22,3.3055539607251205e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0008760057971812,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0015375447692349,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.00140255340375,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0011809091083705,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0028193946927785,291.02001953125,294.1499938964844,299.8119506835937,291.0098571777344,297.03253173828125,297.6006164550781,283.7601013183594,0.0,0.0,0.2325890362262725,0.2325890362262725,1.0,1.0,-0.009581496939063,0.0029428664129227,0.0066386307589709,-0.0473015047609806,0.0,0.0,0.0,-0.0578857399523258,60.0,878.2743530273438,0.0,-5.998898359393934e-06,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3679276423351976e-26,-1.6251426738303083e-26,-1.876481542601817e-29,-7.027944859932237e-18,-7.024641927746313e-18,-3.302744777816708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001035199020407,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,0.0001088418648578,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,8.03162984084338e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001089402794605,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0005175289697945,290.9294128417969,294.1499938964844,299.7742004394531,291.0018005371094,297.1354064941406,298.79656982421875,283.4472351074219,0.0,0.0,0.0775296837091445,0.0775296837091445,1.0,1.0,-0.001103791873902,5.364948810893111e-05,0.0010501424549147,-0.0465887300670146,0.0,0.0,0.0,-0.0137992426753044,60.0,140.52294921875,0.0,-8.295285880421943e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.310705007906237e-37,1.1254830175654293e-36,6.138469310389669e-37,-1.2764146484123343e-20,-1.2637515956775272e-20,-1.266307166746887e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
