time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212640,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001035199020407,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,0.0001088418648578,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,8.03162984084338e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001089402794605,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0005175289697945,290.9294128417969,294.1499938964844,299.7742004394531,291.0018005371094,297.1354064941406,298.79656982421875,283.4472351074219,0.0,0.0,0.0775296837091445,0.0775296837091445,1.0,1.0,-0.001103791873902,5.364948810893111e-05,0.0010501424549147,-0.0465887300670146,0.0,0.0,0.0,-0.0137992426753044,60.0,140.52294921875,0.0,-8.295285880421943e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.310705007906237e-37,1.1254830175654293e-36,6.138469310389669e-37,-1.2764146484123343e-20,-1.2637515956775272e-20,-1.266307166746887e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0001036640969687,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0001091651647584,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,8.062950655585155e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0001091641679522,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0005178154679015,290.90704345703125,294.1499938964844,299.7554016113281,291.0014038085937,297.1612243652344,299.1171264648437,283.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045758146792,3.353130040295582e-08,0.0011045422870665,-0.0464116930961608,0.0,0.0,0.0,-0.0137820439413189,60.0,57.89641952514648,0.0,-8.318600208667706e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4424966391759667e-40,-1.7517071583138792e-40,-9.444471389856402e-41,-1.2764132751632704e-20,-1.2637754255877521e-20,-1.2637820545437108e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,0.0001035931054502,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0001090901932911,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,8.057404920691624e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177734375,0.0,0.0,0.0001090893201762,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,0.0005174613907001,290.8844909667969,294.1499938964844,299.7366943359375,291.0033569335937,297.18658447265625,299.3265991210937,283.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103818998672,1.8043198934947213e-08,0.0011038009542971,-0.0461813434958457,0.0,0.0,0.0,-0.0137383164837956,60.0,28.42140007019043,0.0,-8.307205945357057e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,-1.2764131136045571e-20,-1.2637752640290387e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0001034512679325,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001089407960535,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,8.046369475778192e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001089399447664,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.0005167530034668,290.8388366699219,294.1499938964844,299.6994323730469,291.0138854980469,297.2359924316406,299.5415344238281,283.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827590070851332e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.25121784210205,0.0,-8.28446218292811e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0001034512679325,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001089407960535,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,8.046369475778192e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001089399447664,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.0005167530034668,290.8388366699219,294.1499938964844,299.6994323730469,291.0138854980469,297.2359924316406,299.5415344238281,283.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827590070851332e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.25121784210205,0.0,-8.28446218292811e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001033087974064,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001087907512555,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,8.035286737140268e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001087899072444,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0005160414730198,290.7925109863281,294.1499938964844,299.6623840332031,291.0325927734375,297.2836303710937,299.615966796875,283.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.479802131652832,0.0,-8.261650208396534e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001033087974064,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001087907512555,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,8.035286737140268e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001087899072444,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0005160414730198,290.7925109863281,294.1499938964844,299.6623840332031,291.0325927734375,297.2836303710937,299.615966796875,283.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.479802131652832,0.0,-8.261650208396534e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001031654392136,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001086397605831,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,8.024134149309248e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.000108638931124,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.0005153254605829,290.7456359863281,294.1499938964844,299.6255187988281,291.05877685546875,297.3295593261719,299.6298828125,283.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.182034492492676,0.0,-8.238728099740913e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001031654392136,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001086397605831,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,8.024134149309248e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.000108638931124,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.0005153254605829,290.7456359863281,294.1499938964844,299.6255187988281,291.05877685546875,297.3295593261719,299.6298828125,283.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.182034492492676,0.0,-8.238728099740913e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001030209168675,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0001084875475498,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,8.01289061200805e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0001084867253666,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0005146036273799,290.6981811523437,294.1499938964844,299.5888366699219,291.0917358398437,297.373779296875,299.6161499023437,283.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.071157455444336,0.0,-8.215651092768894e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001030209168675,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0001084875475498,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,8.01289061200805e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0001084867253666,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0005146036273799,290.6981811523437,294.1499938964844,299.5888366699219,291.0917358398437,297.373779296875,299.6161499023437,283.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.071157455444336,0.0,-8.215651092768894e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0001029481281875,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,0.0001084108880604,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,8.007228461792693e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.0001084100731532,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0005142401205375,290.6742858886719,294.1499938964844,299.570556640625,291.11053466796875,297.3952331542969,299.60406494140625,283.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.72002998510834e-08,0.0010969263967126,-0.0440807417035102,0.0,0.0,0.0,-0.0133397281169891,60.0,12.026217460632324,0.0,-8.204040824466574e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001028749684337,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001083338283933,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,8.001536480151117e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.000108333020762,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0005138746928423,290.6502685546875,294.1499938964844,299.55230712890625,291.1307373046875,297.4162902832031,299.5901184082031,283.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109098138234913e-08,0.001096146646887,-0.0438424348831176,0.0,0.0,0.0,-0.0132945161312818,60.0,11.982865333557127,0.0,-8.192380107630015e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0001027452526614,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0001081972150132,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,7.991446182131767e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001081964146578,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,0.0005132268415763,290.60772705078125,294.1499938964844,299.5202941894531,291.1695251464844,297.4524230957031,299.5628967285156,283.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.908461570739746,0.0,-8.171725340844206e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.000102727462945,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001081784794223,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,7.99006229499355e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001081776863429,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0005131380166858,290.6019287109375,294.1499938964844,299.51593017578125,291.17510986328125,297.4572448730469,299.5590209960937,283.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.89844036102295,0.0,-8.168895249127672e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0001025783494696,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0001080214278772,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,7.978462235769257e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0001080206493497,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,0.0005123932496644,290.55322265625,294.1499938964844,299.47967529296875,291.22412109375,297.4967041015625,299.5255126953125,283.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.81602954864502,0.0,-8.145187990749039e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0001025783494696,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0001080214278772,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,7.978462235769257e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0001080206493497,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,0.0005123932496644,290.55322265625,294.1499938964844,299.47967529296875,291.22412109375,297.4967041015625,299.5255126953125,283.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.81602954864502,0.0,-8.145187990749039e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001024277080432,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0001078627756214,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,7.966743578435853e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001078620043699,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0005116408574394,290.5042419433594,294.1499938964844,299.44354248046875,291.277099609375,297.53466796875,299.4908752441406,283.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.73538303375244,0.0,-8.12127325389156e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001024277080432,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0001078627756214,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,7.966743578435853e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001078620043699,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0005116408574394,290.5042419433594,294.1499938964844,299.44354248046875,291.277099609375,297.53466796875,299.4908752441406,283.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.73538303375244,0.0,-8.12127325389156e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001022757714963,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,0.0001077027627616,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,7.954923785291612e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.000107701998786,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,0.0005108820041641,290.4549255371094,294.1499938964844,299.4074401855469,291.3333435058594,297.5710754394531,299.45574951171875,283.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.656583786010742,0.0,-8.09718940786297e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001022757714963,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,0.0001077027627616,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,7.954923785291612e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.000107701998786,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,0.0005108820041641,290.4549255371094,294.1499938964844,299.4074401855469,291.3333435058594,297.5710754394531,299.45574951171875,283.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.656583786010742,0.0,-8.09718940786297e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001021994030452,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.0001076223270501,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.948982965899631e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0001076215703506,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0005105005693621,290.4302062988281,294.1499938964844,299.3894348144531,291.36248779296875,297.5886535644531,299.4381103515625,283.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770535811781,60.0,11.617921829223633,0.0,-8.085097391585806e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001021228890749,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0001075417458196,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,7.94303123257123e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001075409963959,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0005101184360682,290.4054260253906,294.1499938964844,299.3714294433594,291.3921813964844,297.60595703125,299.42047119140625,283.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.579639434814451,0.0,-8.07299187499666e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001019695482682,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0001073802486644,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,7.931102300062776e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0001073795065167,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0005093525396659,290.355712890625,294.1499938964844,299.3354797363281,291.45294189453125,297.6394958496094,299.3851318359375,283.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.504352569580078,0.0,-8.04875739390809e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001019695482682,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0001073802486644,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,7.931102300062776e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0001073795065167,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0005093525396659,290.355712890625,294.1499938964844,299.3354797363281,291.45294189453125,297.6394958496094,299.3851318359375,283.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.504352569580078,0.0,-8.04875739390809e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0001018163238768,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001072188679245,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,7.91918282629922e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001072181476047,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.0005085872253403,290.3058776855469,294.1499938964844,299.2995300292969,291.5149841308594,297.6716613769531,299.3498229980469,284.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.430840492248535,0.0,-8.02457833515291e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0001018163238768,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001072188679245,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,7.91918282629922e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001072181476047,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.0005085872253403,290.3058776855469,294.1499938964844,299.2995300292969,291.5149841308594,297.6716613769531,299.3498229980469,284.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.430840492248535,0.0,-8.02457833515291e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,0.0001016638852888,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001070583239197,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,7.907324470579624e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001070576108759,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0005078258691355,290.25592041015625,294.1499938964844,299.2635803222656,291.5776672363281,297.7024841308594,299.3144836425781,284.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.359089851379396,0.0,-8.000559859056011e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,0.0001016638852888,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001070583239197,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,7.907324470579624e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001070576108759,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0005078258691355,290.25592041015625,294.1499938964844,299.2635803222656,291.5776672363281,297.7024841308594,299.3144836425781,284.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.359089851379396,0.0,-8.000559859056011e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001015245434246,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725524902344,0.0,0.0,0.0001069115751306,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,7.896484748926014e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001069108693627,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0005071299383416,290.20587158203125,294.1499938964844,299.2276306152344,291.64031982421875,297.7319641113281,299.2791748046875,284.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,16.86414337158203,0.0,-7.978636773486869e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001015245434246,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725524902344,0.0,0.0,0.0001069115751306,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,7.896484748926014e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001069108693627,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0005071299383416,290.20587158203125,294.1499938964844,299.2276306152344,291.64031982421875,297.7319641113281,299.2791748046875,284.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,16.86414337158203,0.0,-7.978636773486869e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.000101469537185,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001068536439561,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,7.892205758253112e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001068529381882,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0005068552563898,290.1808166503906,294.1499938964844,299.2096252441406,291.6714782714844,297.7462463378906,299.261474609375,284.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357235483293152e-08,0.0010811676038429,-0.0392634347081184,0.0,0.0,0.0,-0.0124260475859045,60.0,15.129267692565918,0.0,-7.969988757849934e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001014213121379,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.000106802850496,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,7.88845427450724e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77783203125,0.0,0.0,0.00010680215928,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0005066143930889,290.15576171875,294.1499938964844,299.191650390625,291.702392578125,297.7601623535156,299.2437744140625,284.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806688806042,1.529711823877733e-08,0.001080653630197,-0.0391062572598457,0.0,0.0,0.0,-0.0123962443321943,60.0,14.142477989196776,0.0,-7.962411530115787e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,0.0001013382934615,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0001067154080374,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,7.881995406933129e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,0.0001067147240974,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,0.0005061997799202,290.10760498046875,294.1499938964844,299.15704345703125,291.76080322265625,297.7860717773437,299.209716796875,284.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797837749123,1.5193615254815995e-08,0.0010797686409205,-0.0388356372714042,0.0,0.0,0.0,-0.0123449340462684,60.0,14.859807014465332,0.0,-7.949374492000062e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0001013349756249,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0001067119155777,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,7.881737110437825e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001067112316377,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0005061831907369,290.1056213378906,294.1499938964844,299.15557861328125,291.76318359375,297.7871398925781,299.2082824707031,284.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.518948167245071e-08,0.0010797332506626,-0.0388248302042484,0.0,0.0,0.0,-0.0123428842052817,60.0,14.8717041015625,0.0,-7.94885366417475e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001012490974972,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001066214608727,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,7.875055598560721e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172546386719,0.0,0.0,0.0001066207842086,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0005057543166913,290.0554504394531,294.1499938964844,299.1194763183594,291.8221740722656,297.8128967285156,299.1726989746094,284.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.50824135403127e-08,0.0010788177605718,-0.0385448820888996,0.0,0.0,0.0,-0.0122898062691092,60.0,14.996379852294922,0.0,-7.935378931733794e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001012490974972,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001066214608727,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,7.875055598560721e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172546386719,0.0,0.0,0.0001066207842086,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0005057543166913,290.0554504394531,294.1499938964844,299.1194763183594,291.8221740722656,297.8128967285156,299.1726989746094,284.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.50824135403127e-08,0.0010788177605718,-0.0385448820888996,0.0,0.0,0.0,-0.0122898062691092,60.0,14.996379852294922,0.0,-7.935378931733794e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001011509957606,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001065181422745,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,7.867423846619204e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001065174728864,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,0.0005052643828094,290.0052795410156,294.1499938964844,299.083251953125,291.8786926269531,297.8374328613281,299.13702392578125,284.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.012229180894792,60.0,14.999068260192873,0.0,-7.92000207638921e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001011509957606,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001065181422745,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,7.867423846619204e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001065174728864,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,0.0005052643828094,290.0052795410156,294.1499938964844,299.083251953125,291.8786926269531,297.8374328613281,299.13702392578125,284.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.012229180894792,60.0,14.999068260192873,0.0,-7.92000207638921e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
