time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0001010348787531,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,0.000106395840703,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,7.858390745241195e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001063951858668,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.000504684401676,289.95513916015625,294.1499938964844,299.04693603515625,291.9322204589844,297.8607788085937,299.101318359375,284.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.979544639587402,0.0,-7.90182070886658e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0001010348787531,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,0.000106395840703,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,7.858390745241195e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001063951858668,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.000504684401676,289.95513916015625,294.1499938964844,299.04693603515625,291.9322204589844,297.8607788085937,299.101318359375,284.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.979544639587402,0.0,-7.90182070886658e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001009699117275,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,0.0001063274175976,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,7.853336865082383e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0001063267627614,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,0.0005043598939664,289.9301147460937,294.1499938964844,299.0287170410156,291.9576721191406,297.8720397949219,299.0834350585937,284.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.966889381408691,0.0,-7.89165852665974e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0001009009502013,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920715332031,0.0,0.0,0.0001062547889887,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.847972301533446e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0001062541414285,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0005040154792368,289.90509033203125,294.1499938964844,299.010498046875,291.982177734375,297.8830261230469,299.0655517578125,284.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.953007698059082,0.0,-7.880878882815524e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0001007541068247,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001061001385096,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.836549048079178e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0001060994982253,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0005032820627093,289.8551330566406,294.1499938964844,298.973876953125,292.0279541015625,297.90411376953125,299.0297546386719,284.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.921900749206545,0.0,-7.85795037927528e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0001007541068247,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001061001385096,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.836549048079178e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0001060994982253,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0005032820627093,289.8551330566406,294.1499938964844,298.973876953125,292.0279541015625,297.90411376953125,299.0297546386719,284.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.921900749206545,0.0,-7.85795037927528e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0001006018646876,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0001059397982317,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,7.824705971870571e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001059391724993,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0005025216378271,289.8053283691406,294.1499938964844,298.9371032714844,292.0690002441406,297.9240417480469,298.993896484375,284.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275661541773845e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,-0.0118898684158921,60.0,14.886523246765137,0.0,-7.834213988644478e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0001006018646876,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0001059397982317,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,7.824705971870571e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001059391724993,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0005025216378271,289.8053283691406,294.1499938964844,298.9371032714844,292.0690002441406,297.9240417480469,298.993896484375,284.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275661541773845e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,-0.0118898684158921,60.0,14.886523246765137,0.0,-7.834213988644478e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,0.0001004526784527,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989013671875,0.0,0.0,0.0001057826812029,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,7.81310154707171e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001057820700225,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0005017765215598,289.7556457519531,294.1499938964844,298.900146484375,292.10479736328125,297.9428405761719,298.9579467773437,284.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089722277788042e-08,0.0010703300358727,-0.0359488949179649,0.0,0.0,0.0,-0.0117976907640695,60.0,14.846866607666016,0.0,-7.81098989932616e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,0.0001004526784527,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989013671875,0.0,0.0,0.0001057826812029,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,7.81310154707171e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001057820700225,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0005017765215598,289.7556457519531,294.1499938964844,298.900146484375,292.10479736328125,297.9428405761719,298.9579467773437,284.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089722277788042e-08,0.0010703300358727,-0.0359488949179649,0.0,0.0,0.0,-0.0117976907640695,60.0,14.846866607666016,0.0,-7.81098989932616e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0001003154466161,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001056381588568,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,7.80242626206018e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0001056375476764,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0005010911263525,289.7061767578125,294.1499938964844,298.86297607421875,292.134765625,297.9603271484375,298.9217834472656,284.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688814800232,1.391867954225745e-08,0.0010688675101846,-0.0355015285313129,0.0,0.0,0.0,-0.0117128975689411,60.0,14.802573204040527,0.0,-7.789656564227698e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0001003154466161,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001056381588568,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,7.80242626206018e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0001056375476764,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0005010911263525,289.7061767578125,294.1499938964844,298.86297607421875,292.134765625,297.9603271484375,298.9217834472656,284.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688814800232,1.391867954225745e-08,0.0010688675101846,-0.0355015285313129,0.0,0.0,0.0,-0.0117128975689411,60.0,14.802573204040527,0.0,-7.789656564227698e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0001002516801236,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,0.0001055710017681,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,7.79746551415883e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0001055703905876,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,0.000500772614032,289.6815185546875,294.1499938964844,298.84429931640625,292.1473999023437,297.9686889648437,298.90362548828125,284.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839199120013744e-08,0.0010681878775358,-0.0352936349809169,0.0,0.0,0.0,-0.0116734951734542,60.0,14.779118537902832,0.0,-7.779753019576675e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.0001001940909191,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0001055103421094,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,7.792985707055777e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001055097454809,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0005004850099794,289.6568908691406,294.1499938964844,298.8255615234375,292.15838623046875,297.976806640625,298.88543701171875,284.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767415651955162e-08,0.0010675741359591,-0.0351058728992939,0.0,0.0,0.0,-0.0116379093378782,60.0,14.75440502166748,0.0,-7.770814391960813e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,0.0001000980482785,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001054091917467,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,7.785514026181772e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0001054086023941,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0005000053206458,289.6078186035156,294.1499938964844,298.78790283203125,292.1750793457031,297.9922180175781,298.8487854003906,284.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647694530050105e-08,0.001066550379619,-0.0347927138209342,0.0,0.0,0.0,-0.0115785589441657,60.0,14.700566291809082,0.0,-7.755917152962868e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,0.0001000980482785,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001054091917467,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,7.785514026181772e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0001054086023941,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0005000053206458,289.6078186035156,294.1499938964844,298.78790283203125,292.1750793457031,297.9922180175781,298.8487854003906,284.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647694530050105e-08,0.001066550379619,-0.0347927138209342,0.0,0.0,0.0,-0.0115785589441657,60.0,14.700566291809082,0.0,-7.755917152962868e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001000258635031,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,0.0001053331579896,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,7.779898442095146e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.000105332575913,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0004996447823941,289.55889892578125,294.1499938964844,298.75,292.1843566894531,298.0066223144531,298.8118591308594,284.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557700739852407e-08,0.0010657805250957,-0.0345573090016841,0.0,0.0,0.0,-0.0115339439362287,60.0,14.641124725341797,0.0,-7.744728947045587e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001000258635031,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,0.0001053331579896,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,7.779898442095146e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.000105332575913,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0004996447823941,289.55889892578125,294.1499938964844,298.75,292.1843566894531,298.0066223144531,298.8118591308594,284.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557700739852407e-08,0.0010657805250957,-0.0345573090016841,0.0,0.0,0.0,-0.0115339439362287,60.0,14.641124725341797,0.0,-7.744728947045587e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,9.997282177209854e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001052772931871,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,7.775771518936381e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,0.0001052767183864,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.000499379937537,289.5101623535156,294.1499938964844,298.7117614746094,292.1893615722656,298.0200500488281,298.7745361328125,284.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.577056884765623,0.0,-7.736511520306524e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,9.997282177209854e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001052772931871,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,7.775771518936381e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,0.0001052767183864,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.000499379937537,289.5101623535156,294.1499938964844,298.7117614746094,292.1893615722656,298.0200500488281,298.7745361328125,284.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.577056884765623,0.0,-7.736511520306524e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.992335981223732e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0001052251900546,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,7.771922537358478e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,0.0001052246225299,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,0.000499132904224,289.461669921875,294.1499938964844,298.67315673828125,292.19366455078125,298.0323791503906,298.7368469238281,284.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.51292324066162,0.0,-7.728851869615029e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.992335981223732e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0001052251900546,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,7.771922537358478e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,0.0001052246225299,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,0.000499132904224,289.461669921875,294.1499938964844,298.67315673828125,292.19366455078125,298.0323791503906,298.7368469238281,284.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.51292324066162,0.0,-7.728851869615029e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,9.99003677861765e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,0.0001052009683917,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,7.77013337938115e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.000105200400867,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0004990180605091,289.4375305175781,294.1499938964844,298.6537475585937,292.195556640625,298.03814697265625,298.7178649902344,284.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401209031371764e-08,0.0010644426802173,-0.0341479405760765,0.0,0.0,0.0,-0.0114563656970858,60.0,14.481496810913086,0.0,-7.72529205050887e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,9.987845260184258e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0001051778817782,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,7.768427894916385e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,0.0001051773215294,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0004989086301065,289.4134216308594,294.1499938964844,298.6342468261719,292.1972961425781,298.04364013671875,298.6987609863281,284.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878893219173e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428168162703,60.0,14.450580596923828,0.0,-7.721899919488352e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,9.983769268728793e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0001051349463523,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,7.765257032588124e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0001051343933795,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,0.000498705136124,289.3653869628906,294.1499938964844,298.5950012207031,292.2002258300781,298.05401611328125,298.6603698730469,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.390128135681152,0.0,-7.715593142165744e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,9.983769268728793e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0001051349463523,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,7.765257032588124e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0001051343933795,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,0.000498705136124,289.3653869628906,294.1499938964844,298.5950012207031,292.2002258300781,298.05401611328125,298.6603698730469,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.390128135681152,0.0,-7.715593142165744e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.980127651942894e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0001050965875037,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,7.7624230470974e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0001050960490829,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.0004985232953913,289.3175964355469,294.1499938964844,298.5555114746094,292.2025146484375,298.0634460449219,298.6216735839844,284.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.331658363342283,0.0,-7.709960669899375e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.980127651942894e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0001050965875037,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,7.7624230470974e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0001050960490829,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.0004985232953913,289.3175964355469,294.1499938964844,298.5555114746094,292.2025146484375,298.0634460449219,298.6216735839844,284.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.331658363342283,0.0,-7.709960669899375e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,9.976900764741004e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0001050625942298,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,7.759912114124745e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0001050620558089,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0004983621765859,289.27008056640625,294.1499938964844,298.5157470703125,292.20416259765625,298.0718994140625,298.5826416015625,284.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.275104522705078,0.0,-7.704969817723396e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,9.976900764741004e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0001050625942298,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,7.759912114124745e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0001050620558089,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0004983621765859,289.27008056640625,294.1499938964844,298.5157470703125,292.20416259765625,298.0718994140625,298.5826416015625,284.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.275104522705078,0.0,-7.704969817723396e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,9.9740776931867e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.000105032850115,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,7.757714774925262e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,0.0001050323189701,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,0.0004982211976312,289.2227783203125,294.1499938964844,298.4757385253906,292.2052001953125,298.0794677734375,298.5433044433594,284.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.220364570617676,0.0,-7.700604243154886e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,9.9740776931867e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.000105032850115,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,7.757714774925262e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,0.0001050323189701,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,0.0004982211976312,289.2227783203125,294.1499938964844,298.4757385253906,292.2052001953125,298.0794677734375,298.5433044433594,284.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.220364570617676,0.0,-7.700604243154886e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,9.972853877115996e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0001050199571182,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,7.756762352073565e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0001050194332492,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.0004981600795872,289.19927978515625,294.1499938964844,298.4556884765625,292.2055053710937,298.0827941894531,298.5235290527344,284.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.193819046020508,0.0,-7.698712067849557e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.971643157768996e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,0.0001050071950885,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,7.755820115562528e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001050066712195,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004980996600352,289.17578125,294.1499938964844,298.435546875,292.20562744140625,298.08612060546875,298.50372314453125,284.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624940041452,1.3171773005637988e-08,0.0010624808492138,-0.0335477292537689,0.0,0.0,0.0,-0.0113426242023706,60.0,14.167317390441896,0.0,-7.696839077198092e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294250488281,0.0,0.0,9.969608800020068e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0001049857673933,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,7.754236867185682e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001049852508003,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0004979980876669,289.12896728515625,294.1499938964844,298.3951721191406,292.2054748535156,298.0920715332031,298.4639587402344,284.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106227688957,1.3146388866402958e-08,0.0010622637346386,-0.0334813185036182,0.0,0.0,0.0,-0.0113300401717424,60.0,14.115399360656738,0.0,-7.693694925592355e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294250488281,0.0,0.0,9.969608800020068e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0001049857673933,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,7.754236867185682e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001049852508003,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0004979980876669,289.12896728515625,294.1499938964844,298.3951721191406,292.2054748535156,298.0920715332031,298.4639587402344,284.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106227688957,1.3146388866402958e-08,0.0010622637346386,-0.0334813185036182,0.0,0.0,0.0,-0.0113300401717424,60.0,14.115399360656738,0.0,-7.693694925592355e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,9.967928053811193e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001049680504365,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,7.75292792241089e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,0.0001049675411195,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0004979142104275,289.0824584960937,294.1499938964844,298.3546447753906,292.2047424316406,298.0971984863281,298.4239196777344,284.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125398545810184e-08,0.0010620842222124,-0.0334264077246189,0.0,0.0,0.0,-0.0113196335732936,60.0,14.064885139465332,0.0,-7.691095049722207e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,9.967928053811193e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001049680504365,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,7.75292792241089e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,0.0001049675411195,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0004979142104275,289.0824584960937,294.1499938964844,298.3546447753906,292.2047424316406,298.0971984863281,298.4239196777344,284.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125398545810184e-08,0.0010620842222124,-0.0334264077246189,0.0,0.0,0.0,-0.0113196335732936,60.0,14.064885139465332,0.0,-7.691095049722207e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,9.96660819509998e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,0.0001049541388056,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,7.751899829600006e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001049536367645,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0004978483193553,289.03619384765625,294.1499938964844,298.3139953613281,292.2034606933594,298.1014709472656,298.3837280273437,284.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108913954340552e-08,0.0010619432432577,-0.0333832800388336,0.0,0.0,0.0,-0.0113114612177014,60.0,14.015697479248049,0.0,-7.689052949899634e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
