time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,9.96660819509998e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,0.0001049541388056,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,7.751899829600006e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001049536367645,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0004978483193553,289.03619384765625,294.1499938964844,298.3139953613281,292.2034606933594,298.1014709472656,298.3837280273437,284.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108913954340552e-08,0.0010619432432577,-0.0333832800388336,0.0,0.0,0.0,-0.0113114612177014,60.0,14.015697479248049,0.0,-7.689052949899634e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.96563394437544e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883117675781,0.0,0.0,0.0001049438651534,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,7.751140947220847e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,0.0001049433703883,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472106933594,0.0,0.0,0.0004977997159585,288.9902038574219,294.1499938964844,298.2732238769531,292.20166015625,298.1049194335937,298.34332275390625,284.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061852206476,1.3096729922779105e-08,0.0010618390515446,-0.0333514064550399,0.0,0.0,0.0,-0.011305421590805,60.0,13.967795372009276,0.0,-7.687544467671614e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.96563394437544e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883117675781,0.0,0.0,0.0001049438651534,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,7.751140947220847e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,0.0001049433703883,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472106933594,0.0,0.0,0.0004977997159585,288.9902038574219,294.1499938964844,298.2732238769531,292.20166015625,298.1049194335937,298.34332275390625,284.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061852206476,1.3096729922779105e-08,0.0010618390515446,-0.0333514064550399,0.0,0.0,0.0,-0.011305421590805,60.0,13.967795372009276,0.0,-7.687544467671614e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,9.96526941889897e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,0.0001049400234478,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,7.750856457278132e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,0.0001049395286827,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,0.0004977815551683,288.96734619140625,294.1499938964844,298.2528076171875,292.2005615234375,298.1063232421875,298.32305908203125,284.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092165573880266e-08,0.0010618000524118,-0.0333394668996334,0.0,0.0,0.0,-0.0113031594082713,60.0,13.944307327270508,0.0,-7.686979586196686e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,9.964991477318108e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95623779296875,0.0,0.0,0.0001049370912369,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,7.75063963374123e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,0.0001049365964718,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,0.0004977676435373,288.9445495605469,294.1499938964844,298.2323913574219,292.1993103027344,298.1075439453125,298.3027648925781,284.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088681249939782e-08,0.0010617702500894,-0.0333303473889827,0.0,0.0,0.0,-0.0113014318048954,60.0,13.921103477478027,0.0,-7.68654828675608e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,9.964680793927982e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,0.00010493380978,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,7.750397344352677e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,0.0001049333222908,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0004977522185072,288.899169921875,294.1499938964844,298.1914978027344,292.1965026855469,298.1093444824219,298.2620849609375,284.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.3084775041249941e-08,0.0010617368388921,-0.033320128917694,0.0,0.0,0.0,-0.0112994946539402,60.0,13.875492095947266,0.0,-7.686064407153027e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,9.964680793927982e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,0.00010493380978,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,7.750397344352677e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,0.0001049333222908,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0004977522185072,288.899169921875,294.1499938964844,298.1914978027344,292.1965026855469,298.1093444824219,298.2620849609375,284.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.3084775041249941e-08,0.0010617368388921,-0.033320128917694,0.0,0.0,0.0,-0.0112994946539402,60.0,13.875492095947266,0.0,-7.686064407153027e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,9.964686614694074e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0001049338534357,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,7.750400982331485e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0001049333804985,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,0.0004977525677531,288.8540954589844,294.1499938964844,298.15057373046875,292.1932067871094,298.1103515625,298.2213134765625,284.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084804351137793e-08,0.0010617370717227,-0.0333202071487903,0.0,0.0,0.0,-0.0112995095551013,60.0,13.830914497375488,0.0,-7.686067959866706e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,9.964686614694074e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0001049338534357,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,7.750400982331485e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0001049333804985,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,0.0004977525677531,288.8540954589844,294.1499938964844,298.15057373046875,292.1932067871094,298.1103515625,298.2213134765625,284.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084804351137793e-08,0.0010617370717227,-0.0333202071487903,0.0,0.0,0.0,-0.0112995095551013,60.0,13.830914497375488,0.0,-7.686067959866706e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,9.965009667212144e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,0.000104937244032,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,7.750650547677651e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001049367710947,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0004977687494829,288.809326171875,294.1499938964844,298.109619140625,292.1894226074219,298.1105651855469,298.18048095703125,284.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088787831350146e-08,0.001061771181412,-0.0333306305110454,0.0,0.0,0.0,-0.0113014839589595,60.0,13.787290573120115,0.0,-7.686561076525322e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,9.965009667212144e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,0.000104937244032,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,7.750650547677651e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001049367710947,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0004977687494829,288.809326171875,294.1499938964844,298.109619140625,292.1894226074219,298.1105651855469,298.18048095703125,284.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088787831350146e-08,0.001061771181412,-0.0333306305110454,0.0,0.0,0.0,-0.0113014839589595,60.0,13.787290573120115,0.0,-7.686561076525322e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685913085937,0.0,0.0,9.965647768694907e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,0.0001049439597409,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,7.751146040391177e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,0.0001049434940796,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,0.0004978007054887,288.764892578125,294.1499938964844,298.0687255859375,292.1852111816406,298.1099853515625,298.1395874023437,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106185185723,1.3096705941961773e-08,0.001061838818714,-0.0333513431251049,0.0,0.0,0.0,-0.0113054094836115,60.0,13.74456024169922,0.0,-7.687541625500671e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685913085937,0.0,0.0,9.965647768694907e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,0.0001049439597409,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,7.751146040391177e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,0.0001049434940796,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,0.0004978007054887,288.764892578125,294.1499938964844,298.0687255859375,292.1852111816406,298.1099853515625,298.1395874023437,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106185185723,1.3096705941961773e-08,0.001061838818714,-0.0333513431251049,0.0,0.0,0.0,-0.0113054094836115,60.0,13.74456024169922,0.0,-7.687541625500671e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,9.966082143364474e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.0001049485290423,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,7.751483644824475e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,0.000104948063381,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0004978224169462,288.7427978515625,294.1499938964844,298.0482788085937,292.1829528808594,298.10943603515625,298.119140625,284.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102098073147772e-08,0.0010618849191814,-0.0333654507994651,0.0,0.0,0.0,-0.0113080833107233,60.0,13.723522186279297,0.0,-7.688209535672287e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,9.966600919142364e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964782714844,0.0,0.0,0.0001049539860105,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213195800781,0.0,0.0,7.751886732876301e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0001049535276251,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.000497848377563,288.72076416015625,294.1499938964844,298.02783203125,292.1805725097656,298.1086730957031,298.0986633300781,284.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108542695761116e-08,0.0010619399836286,-0.033382311463356,0.0,0.0,0.0,-0.0113112777471542,60.0,13.702681541442873,0.0,-7.689007475164544e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,9.967885125661267e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,0.0001049674901878,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892150878906,0.0,0.0,7.752883539069444e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.0,0.0,0.0001049670390784,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,0.0004979125224053,288.6769714355469,294.1499938964844,297.987060546875,292.175537109375,298.10662841796875,298.0577697753906,284.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620895773172,1.3124497932892613e-08,0.0010620764223858,-0.0334240496158599,0.0,0.0,0.0,-0.0113191865384578,60.0,13.661569595336914,0.0,-7.690983494512693e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,9.967885125661267e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,0.0001049674901878,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892150878906,0.0,0.0,7.752883539069444e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.0,0.0,0.0001049670390784,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,0.0004979125224053,288.6769714355469,294.1499938964844,297.987060546875,292.175537109375,298.10662841796875,298.0577697753906,284.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620895773172,1.3124497932892613e-08,0.0010620764223858,-0.0334240496158599,0.0,0.0,0.0,-0.0113191865384578,60.0,13.661569595336914,0.0,-7.690983494512693e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.969490201910958e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0001049843849614,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,7.754131365800276e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.000104983933852,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0004979927907697,288.6335144042969,294.1499938964844,297.94635009765625,292.17010498046875,298.1038513183594,298.0168762207031,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260242179,1.3144462407410629e-08,0.0010622470872476,-0.0334762819111347,0.0,0.0,0.0,-0.0113290837034583,60.0,13.621211051940918,0.0,-7.693456183233138e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.969490201910958e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0001049843849614,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,7.754131365800276e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.000104983933852,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0004979927907697,288.6335144042969,294.1499938964844,297.94635009765625,292.17010498046875,298.1038513183594,298.0168762207031,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260242179,1.3144462407410629e-08,0.0010622470872476,-0.0334762819111347,0.0,0.0,0.0,-0.0113290837034583,60.0,13.621211051940918,0.0,-7.693456183233138e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73956298828125,0.0,0.0,9.971431427402422e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,0.0001050048085744,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252197265625,0.0,0.0,7.755639671813697e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,0.0001050043720169,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,0.0004980897647328,288.5903625488281,294.1499938964844,297.90576171875,292.164306640625,298.1003723144531,297.97607421875,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168610202285436e-08,0.0010624536080285,-0.033539455384016,0.0,0.0,0.0,-0.0113410549238324,60.0,13.58156394958496,0.0,-7.696447568150688e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73956298828125,0.0,0.0,9.971431427402422e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,0.0001050048085744,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252197265625,0.0,0.0,7.755639671813697e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,0.0001050043720169,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,0.0004980897647328,288.5903625488281,294.1499938964844,297.90576171875,292.164306640625,298.1003723144531,297.97607421875,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168610202285436e-08,0.0010624536080285,-0.033539455384016,0.0,0.0,0.0,-0.0113410549238324,60.0,13.58156394958496,0.0,-7.696447568150688e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,9.9737080745399e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0001050287828547,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,7.757409912301227e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69189453125,0.0,0.0,0.0001050283462973,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214050292969,0.0,0.0,0.0004982035607099,288.5475769042969,294.1499938964844,297.8653259277344,292.1581726074219,298.09619140625,297.9353332519531,284.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627090232446,1.3196945758409129e-08,0.0010626958683133,-0.0336135849356651,0.0,0.0,0.0,-0.0113551020622253,60.0,13.542600631713867,0.0,-7.69995835980808e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,9.9737080745399e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0001050287828547,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,7.757409912301227e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69189453125,0.0,0.0,0.0001050283462973,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214050292969,0.0,0.0,0.0004982035607099,288.5475769042969,294.1499938964844,297.8653259277344,292.1581726074219,298.09619140625,297.9353332519531,284.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627090232446,1.3196945758409129e-08,0.0010626958683133,-0.0336135849356651,0.0,0.0,0.0,-0.0113551020622253,60.0,13.542600631713867,0.0,-7.69995835980808e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915283203125,0.0,0.0,9.9749697255902e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540832519531,0.0,0.0,0.0001050420542014,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,7.758389983791858e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,0.000105041617644,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,0.0004982665996067,288.5263061523437,294.1499938964844,297.8451538085937,292.15496826171875,298.0938415527344,297.9149780273437,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.3212639871085232e-08,0.0010628300951793,-0.0336546413600444,0.0,0.0,0.0,-0.0113628823310136,60.0,13.523375511169434,0.0,-7.70190382581859e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,9.97631941572763e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0001050562641466,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,7.759439904475585e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0001050558348651,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893005371094,0.0,0.0,0.0004983340622857,288.505126953125,294.1499938964844,297.8250427246094,292.1517028808594,298.09130859375,297.8946838378906,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629870230332,1.3229445983142796e-08,0.0010629737516865,-0.0336986072361469,0.0,0.0,0.0,-0.0113712139427661,60.0,13.504304885864258,0.0,-7.703986426577104e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,9.979271999327466e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070251464844,0.0,0.0,0.0001050873470376,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,7.76173546910286e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,0.000105086925032,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572570800781,0.0,0.0,0.0004984816187061,288.4629821777344,294.1499938964844,297.78497314453125,292.1448974609375,298.0857849121094,297.8541564941406,284.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633012279868,1.3266199694328408e-08,0.0010632880730554,-0.0337947569787502,0.0,0.0,0.0,-0.0113894343376159,60.0,13.4666166305542,0.0,-7.708543137141532e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,9.979271999327466e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070251464844,0.0,0.0,0.0001050873470376,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,7.76173546910286e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,0.000105086925032,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572570800781,0.0,0.0,0.0004984816187061,288.4629821777344,294.1499938964844,297.78497314453125,292.1448974609375,298.0857849121094,297.8541564941406,284.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633012279868,1.3266199694328408e-08,0.0010632880730554,-0.0337947569787502,0.0,0.0,0.0,-0.0113894343376159,60.0,13.4666166305542,0.0,-7.708543137141532e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,9.982539631891996e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.0001051217477652,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,7.764275505905971e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,0.0001051213330356,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,0.0004986448911949,288.42120361328125,294.1499938964844,297.7451171875,292.1378173828125,298.0796203613281,297.8138122558594,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636490769684,1.3306880042307512e-08,0.0010636358056217,-0.0339011773467063,0.0,0.0,0.0,-0.0114096011966466,60.0,13.42953109741211,0.0,-7.713587990565429e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,9.982539631891996e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.0001051217477652,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,7.764275505905971e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,0.0001051213330356,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,0.0004986448911949,288.42120361328125,294.1499938964844,297.7451171875,292.1378173828125,298.0796203613281,297.8138122558594,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636490769684,1.3306880042307512e-08,0.0010636358056217,-0.0339011773467063,0.0,0.0,0.0,-0.0114096011966466,60.0,13.42953109741211,0.0,-7.713587990565429e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,9.986109944293275e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,0.0001051593353622,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669250488281,0.0,0.0,7.767051283735782e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0001051589206326,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,0.000498823239468,288.3797912597656,294.1499938964844,297.7055053710937,292.1304626464844,298.07281494140625,297.77362060546875,284.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351326266786144e-08,0.0010640159016475,-0.0340174511075019,0.0,0.0,0.0,-0.0114316344261169,60.0,13.3930025100708,0.0,-7.71910180219493e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,9.986109944293275e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,0.0001051593353622,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669250488281,0.0,0.0,7.767051283735782e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0001051589206326,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,0.000498823239468,288.3797912597656,294.1499938964844,297.7055053710937,292.1304626464844,298.07281494140625,297.77362060546875,284.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351326266786144e-08,0.0010640159016475,-0.0340174511075019,0.0,0.0,0.0,-0.0114316344261169,60.0,13.3930025100708,0.0,-7.71910180219493e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,9.989950922317804e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135498046875,0.0,0.0,0.0001051997678587,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,7.770037336740643e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,0.000105199360405,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.000499015150126,288.3387145996094,294.1499938964844,297.6661682128906,292.12286376953125,298.0653991699219,297.7336730957031,284.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644381400197,1.3399146681081222e-08,0.0010644247522577,-0.0341425463557243,0.0,0.0,0.0,-0.0114553412422537,60.0,13.356990814208984,0.0,-7.725036255123997e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,9.989950922317804e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135498046875,0.0,0.0,0.0001051997678587,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,7.770037336740643e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,0.000105199360405,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.000499015150126,288.3387145996094,294.1499938964844,297.6661682128906,292.12286376953125,298.0653991699219,297.7336730957031,284.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644381400197,1.3399146681081222e-08,0.0010644247522577,-0.0341425463557243,0.0,0.0,0.0,-0.0114553412422537,60.0,13.356990814208984,0.0,-7.725036255123997e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331420898437,0.0,0.0,9.991959086619318e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,0.0001052209117915,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,7.771599484840408e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001052205116138,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460510253906,0.0,0.0,0.0004991155001334,288.3182983398437,294.1499938964844,297.6466064453125,292.11895751953125,298.0614624023437,297.7137756347656,284.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424155120844716e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.011467739008367,60.0,13.339173316955566,0.0,-7.728140616336533e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174560546875,0.0,0.0,9.99402327579446e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,0.0001052426450769,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,7.773204561090097e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50299072265625,0.0,0.0,0.0001052422448992,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,0.0004992186441086,288.2979736328125,294.1499938964844,297.6271057128906,292.114990234375,298.057373046875,297.6939392089844,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.3449858116132418e-08,0.0010648583993315,-0.0342752039432525,0.0,0.0,0.0,-0.0114804813638329,60.0,13.321459770202637,0.0,-7.73133166376283e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,9.99828989733942e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518127441406,0.0,0.0,0.0001052875668392,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,7.776521670166403e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0001052871666615,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0004994318005628,288.2575988769531,294.1499938964844,297.58837890625,292.10693359375,298.0487976074219,297.65447998046875,284.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653261560946,1.3502988061020462e-08,0.0010653126519173,-0.0344141870737075,0.0,0.0,0.0,-0.0115068200975656,60.0,13.286324501037598,0.0,-7.737930474149834e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,9.99828989733942e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518127441406,0.0,0.0,0.0001052875668392,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,7.776521670166403e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0001052871666615,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0004994318005628,288.2575988769531,294.1499938964844,297.58837890625,292.10693359375,298.0487976074219,297.65447998046875,284.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653261560946,1.3502988061020462e-08,0.0010653126519173,-0.0344141870737075,0.0,0.0,0.0,-0.0115068200975656,60.0,13.286324501037598,0.0,-7.737930474149834e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0001000277261482,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,0.0001053347587003,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422912597656,0.0,0.0,7.780007581459358e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.0001053343657986,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,0.000499655783642,288.21759033203125,294.1499938964844,297.54998779296875,292.09869384765625,298.0396423339844,297.6153259277344,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658034589141,1.3558806521984934e-08,0.0010657899547368,-0.0345601998269557,0.0,0.0,0.0,-0.01153449062258,60.0,13.251651763916016,0.0,-7.74486608179359e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0001000277261482,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,0.0001053347587003,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422912597656,0.0,0.0,7.780007581459358e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.0001053343657986,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,0.000499655783642,288.21759033203125,294.1499938964844,297.54998779296875,292.09869384765625,298.0396423339844,297.6153259277344,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658034589141,1.3558806521984934e-08,0.0010657899547368,-0.0345601998269557,0.0,0.0,0.0,-0.01153449062258,60.0,13.251651763916016,0.0,-7.74486608179359e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
