time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219660,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,0.0001000864212983,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,0.0001053965606843,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114685058594,0.0,0.0,7.784571789670736e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,0.0001053961750585,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,0.0004999490338377,288.1779479980469,294.1499938964844,297.513671875,292.0914306640625,298.0299072265625,297.57720947265625,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664282599464,1.3631908934996773e-08,0.0010664146393537,-0.0347514227032661,0.0,0.0,0.0,-0.0115707293152809,60.0,13.219605445861816,0.0,-7.75395392338396e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,0.0001000864212983,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,0.0001053965606843,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114685058594,0.0,0.0,7.784571789670736e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,0.0001053961750585,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,0.0004999490338377,288.1779479980469,294.1499938964844,297.513671875,292.0914306640625,298.0299072265625,297.57720947265625,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664282599464,1.3631908934996773e-08,0.0010664146393537,-0.0347514227032661,0.0,0.0,0.0,-0.0115707293152809,60.0,13.219605445861816,0.0,-7.75395392338396e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931579589844,0.0,0.0,0.0001001647178782,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,0.00010547900456,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,7.790661038598046e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001054786189342,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,0.0005003401893191,288.1386413574219,294.1499938964844,297.4809875488281,292.0862731933594,298.0197448730469,297.54058837890625,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672617936506,1.3729433590015104e-08,0.001067248173058,-0.0350065268576145,0.0,0.0,0.0,-0.0116190742701292,60.0,13.191657066345217,0.0,-7.766086440597064e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931579589844,0.0,0.0,0.0001001647178782,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,0.00010547900456,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,7.790661038598046e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001054786189342,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,0.0005003401893191,288.1386413574219,294.1499938964844,297.4809875488281,292.0862731933594,298.0197448730469,297.54058837890625,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672617936506,1.3729433590015104e-08,0.001067248173058,-0.0350065268576145,0.0,0.0,0.0,-0.0116190742701292,60.0,13.191657066345217,0.0,-7.766086440597064e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,0.0001002117642201,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,0.0001055285392794,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,7.794319390086457e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,0.0001055281609296,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,0.0005005751736462,288.119140625,294.1499938964844,297.4659118652344,292.0844421386719,298.0144958496094,297.523193359375,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677635436877,1.378803560214692e-08,0.0010677498066797,-0.0351598113775253,0.0,0.0,0.0,-0.0116481287404894,60.0,13.179975509643556,0.0,-7.773381582865113e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,0.0001002620920189,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,0.0001055815300787,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35015869140625,0.0,0.0,7.798233127687126e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.348876953125,0.0,0.0,0.0001055811517289,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743896484375,0.0,0.0,0.0005008266307413,288.0997009277344,294.1499938964844,297.4516296386719,292.0830993652344,298.0091857910156,297.5064392089844,284.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682995198294,1.3850724123187774e-08,0.0010682856664061,-0.0353237837553024,0.0,0.0,0.0,-0.0116792051121592,60.0,13.169788360595703,0.0,-7.78118831590291e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3317565917969,0.0,0.0,0.0001003703582682,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29962158203125,0.0,0.0,0.0001056955297826,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,7.80665286583826e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,0.0001056951587088,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,0.0005013674381189,288.0610656738281,294.1499938964844,297.4254455566406,292.081787109375,297.9983215332031,297.474853515625,284.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694528464227,1.398559135168398e-08,0.0010694388765841,-0.0356765426695346,0.0,0.0,0.0,-0.0117460647597908,60.0,13.15312957763672,0.0,-7.797998335945523e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3317565917969,0.0,0.0,0.0001003703582682,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29962158203125,0.0,0.0,0.0001056955297826,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,7.80665286583826e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,0.0001056951587088,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,0.0005013674381189,288.0610656738281,294.1499938964844,297.4254455566406,292.081787109375,297.9983215332031,297.474853515625,284.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694528464227,1.398559135168398e-08,0.0010694388765841,-0.0356765426695346,0.0,0.0,0.0,-0.0117460647597908,60.0,13.15312957763672,0.0,-7.797998335945523e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,0.000100483004644,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26953125,0.0,0.0,0.0001058141424437,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,7.815413846401498e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0001058137786458,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129272460937,0.0,0.0,0.0005019301897846,288.0227355957031,294.1499938964844,297.402099609375,292.08221435546875,297.9872436523437,297.44610595703125,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706528555601,1.4125919989282922e-08,0.0010706387693062,-0.03604356944561,0.0,0.0,0.0,-0.0118156308308243,60.0,13.141327857971191,0.0,-7.815508240582859e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,0.000100483004644,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26953125,0.0,0.0,0.0001058141424437,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,7.815413846401498e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0001058137786458,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129272460937,0.0,0.0,0.0005019301897846,288.0227355957031,294.1499938964844,297.402099609375,292.08221435546875,297.9872436523437,297.44610595703125,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706528555601,1.4125919989282922e-08,0.0010706387693062,-0.03604356944561,0.0,0.0,0.0,-0.0118156308308243,60.0,13.141327857971191,0.0,-7.815508240582859e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,0.0001005927479127,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0001059296992025,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,7.823948544682935e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,0.0001059293354046,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0005024784477427,287.9847412109375,294.1499938964844,297.3814392089844,292.084228515625,297.9759216308594,297.4202575683594,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718218982219,1.4262624858929485e-08,0.0010718076955527,-0.0364011079072952,0.0,0.0,0.0,-0.0118834013119339,60.0,13.133428573608398,0.0,-7.83258471415138e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,0.0001005927479127,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0001059296992025,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,7.823948544682935e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,0.0001059293354046,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0005024784477427,287.9847412109375,294.1499938964844,297.3814392089844,292.084228515625,297.9759216308594,297.4202575683594,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718218982219,1.4262624858929485e-08,0.0010718076955527,-0.0364011079072952,0.0,0.0,0.0,-0.0118834013119339,60.0,13.133428573608398,0.0,-7.83258471415138e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,0.0001006929960567,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,0.0001060352587956,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,7.831744733266532e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,0.0001060348949977,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,0.0005029792082495,287.9471130371094,294.1499938964844,297.3631591796875,292.08770751953125,297.9644470214844,297.3972473144531,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728898923844,1.4387503632917742e-08,0.0010728754568845,-0.036727700382471,0.0,0.0,0.0,-0.0119453091174364,60.0,13.128475189208984,0.0,-7.84820031185518e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,0.0001006929960567,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,0.0001060352587956,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,7.831744733266532e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,0.0001060348949977,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,0.0005029792082495,287.9471130371094,294.1499938964844,297.3631591796875,292.08770751953125,297.9644470214844,297.3972473144531,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728898923844,1.4387503632917742e-08,0.0010728754568845,-0.036727700382471,0.0,0.0,0.0,-0.0119453091174364,60.0,13.128475189208984,0.0,-7.84820031185518e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.0001007379032671,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,0.0001060825379681,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,7.835236465325579e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,0.0001060821814462,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,0.0005032035405747,287.92840576171875,294.1499938964844,297.3548583984375,292.0899658203125,297.95867919921875,297.3868103027344,284.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733682429417,1.4443440221612036e-08,0.0010733538074418,-0.0368739888072013,0.0,0.0,0.0,-0.0119730392470955,60.0,13.126822471618652,0.0,-7.855199868345154e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0001007788596325,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,0.0001061256625689,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,7.838421879569069e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0001061253133229,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22174072265625,0.0,0.0,0.0005034081405028,287.9098205566406,294.1499938964844,297.3470458984375,292.092529296875,297.952880859375,297.376953125,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073804567568,1.4494455413682772e-08,0.0010737900156527,-0.0370074026286602,0.0,0.0,0.0,-0.0119983302429318,60.0,13.12552261352539,0.0,-7.861586226454166e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.000100847952126,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0001061984148691,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,7.843795174267143e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0001061980656231,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.000503753311932,287.8728942871094,294.1499938964844,297.3328552246094,292.0985412597656,297.94122314453125,297.3590087890625,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580518126194876e-08,0.0010745259933173,-0.037232469767332,0.0,0.0,0.0,-0.0120409950613975,60.0,13.123743057250977,0.0,-7.872366580841118e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.000100847952126,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0001061984148691,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,7.843795174267143e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0001061980656231,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.000503753311932,287.8728942871094,294.1499938964844,297.3328552246094,292.0985412597656,297.94122314453125,297.3590087890625,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580518126194876e-08,0.0010745259933173,-0.037232469767332,0.0,0.0,0.0,-0.0120409950613975,60.0,13.123743057250977,0.0,-7.872366580841118e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001009013722068,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001062546580214,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,7.84794901846908e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0001062543160514,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,0.0005040201940573,287.8363342285156,294.1499938964844,297.3203430175781,292.1056213378906,297.92950439453125,297.3432312011719,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647046242544093e-08,0.0010750947985798,-0.0374064445495605,0.0,0.0,0.0,-0.0120739759877324,60.0,13.122825622558594,0.0,-7.880704799845263e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001009013722068,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001062546580214,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,7.84794901846908e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0001062543160514,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,0.0005040201940573,287.8363342285156,294.1499938964844,297.3203430175781,292.1056213378906,297.92950439453125,297.3432312011719,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647046242544093e-08,0.0010750947985798,-0.0374064445495605,0.0,0.0,0.0,-0.0120739759877324,60.0,13.122825622558594,0.0,-7.880704799845263e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,0.0001009444022201,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0001062999726855,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,7.851295231375843e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001062996307155,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,0.0005042352131567,287.8001708984375,294.1499938964844,297.30926513671875,292.1136169433594,297.9178161621094,297.329345703125,284.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.4700638928388798e-08,0.0010755531257018,-0.0375465936958789,0.0,0.0,0.0,-0.0121005438268184,60.0,13.122753143310549,0.0,-7.887424402497346e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,0.0001009444022201,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0001062999726855,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,7.851295231375843e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001062996307155,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,0.0005042352131567,287.8001708984375,294.1499938964844,297.30926513671875,292.1136169433594,297.9178161621094,297.329345703125,284.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.4700638928388798e-08,0.0010755531257018,-0.0375465936958789,0.0,0.0,0.0,-0.0121005438268184,60.0,13.122753143310549,0.0,-7.887424402497346e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0001009867555694,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001063445524778,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,7.854588329792023e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,0.0001063442177837,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0005044467980042,287.7643737792969,294.1499938964844,297.2994079589844,292.1224060058594,297.9061279296875,297.3171081542969,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760187869891,1.4753374522058492e-08,0.0010760040022432,-0.0376844964921474,0.0,0.0,0.0,-0.0121266869828104,60.0,13.124029159545898,0.0,-7.894040265910007e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0001009867555694,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001063445524778,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,7.854588329792023e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,0.0001063442177837,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0005044467980042,287.7643737792969,294.1499938964844,297.2994079589844,292.1224060058594,297.9061279296875,297.3171081542969,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760187869891,1.4753374522058492e-08,0.0010760040022432,-0.0376844964921474,0.0,0.0,0.0,-0.0121266869828104,60.0,13.124029159545898,0.0,-7.894040265910007e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,0.0001010118794511,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,0.0001063710151356,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,7.856541924411431e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0001063706804416,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,0.0005045723519288,287.74664306640625,294.1499938964844,297.2948303222656,292.1270446777344,297.9002990722656,297.3115234375,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762863093987,1.4784669488676629e-08,0.0010762715246528,-0.0377663299441337,0.0,0.0,0.0,-0.0121422009542584,60.0,13.125508308410645,0.0,-7.897967435610553e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,0.0001010416453937,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0001064023526851,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,7.858856406528503e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.000106402017991,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,0.0005047210142947,287.72900390625,294.1499938964844,297.2904663085937,292.1318359375,297.8945007324219,297.3062744140625,284.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107660330832,1.4821742944093332e-08,0.0010765884071588,-0.0378632768988609,0.0,0.0,0.0,-0.0121605796739459,60.0,13.127702713012695,0.0,-7.902620779987046e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0001011192653095,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0001064840835169,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,7.864893268560991e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001064837560988,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0005051087937317,287.6939697265625,294.1499938964844,297.2822570800781,292.1418151855469,297.8829040527344,297.29644775390625,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774300899356,1.4918429158683466e-08,0.0010774150723591,-0.0381160974502563,0.0,0.0,0.0,-0.0122085101902484,60.0,13.134575843811035,0.0,-7.91476324479845e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0001011192653095,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0001064840835169,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,7.864893268560991e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001064837560988,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0005051087937317,287.6939697265625,294.1499938964844,297.2822570800781,292.1418151855469,297.8829040527344,297.29644775390625,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774300899356,1.4918429158683466e-08,0.0010774150723591,-0.0381160974502563,0.0,0.0,0.0,-0.0122085101902484,60.0,13.134575843811035,0.0,-7.91476324479845e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,0.0001012002176139,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,0.0001065693140844,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.871188427088782e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001065689939423,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0005055132205598,287.6593017578125,294.1499938964844,297.2745056152344,292.1521301269531,297.8713684082031,297.2875061035156,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.501926405467202e-08,0.0010782773606479,-0.0383797623217105,0.0,0.0,0.0,-0.0122584979981184,60.0,13.144237518310549,0.0,-7.927436485033469e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,0.0001012002176139,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,0.0001065693140844,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.871188427088782e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001065689939423,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0005055132205598,287.6593017578125,294.1499938964844,297.2745056152344,292.1521301269531,297.8713684082031,297.2875061035156,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.501926405467202e-08,0.0010782773606479,-0.0383797623217105,0.0,0.0,0.0,-0.0122584979981184,60.0,13.144237518310549,0.0,-7.927436485033469e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0001012733118841,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.00010664628644,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,7.876873132772744e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0001066459662979,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,0.0005058783572167,287.62506103515625,294.1499938964844,297.2669677734375,292.1627197265625,297.85992431640625,297.2791748046875,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790709638968,1.5110316553546e-08,0.0010790558299049,-0.0386178418993949,0.0,0.0,0.0,-0.0123036373406648,60.0,13.154759407043455,0.0,-7.938889723391186e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0001012733118841,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.00010664628644,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,7.876873132772744e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0001066459662979,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,0.0005058783572167,287.62506103515625,294.1499938964844,297.2669677734375,292.1627197265625,297.85992431640625,297.2791748046875,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790709638968,1.5110316553546e-08,0.0010790558299049,-0.0386178418993949,0.0,0.0,0.0,-0.0123036373406648,60.0,13.154759407043455,0.0,-7.938889723391186e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001013376095215,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.0001067139892256,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.88187317084521e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93621826171875,0.0,0.0,0.0001067136690835,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0005061996052972,287.5911865234375,294.1499938964844,297.2594299316406,292.1733703613281,297.8485107421875,297.27117919921875,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797559516504,1.51904053780072e-08,0.0010797407012432,-0.0388272479176521,0.0,0.0,0.0,-0.0123433405533432,60.0,13.165254592895508,0.0,-7.948970193183413e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001013376095215,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.0001067139892256,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.88187317084521e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93621826171875,0.0,0.0,0.0001067136690835,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0005061996052972,287.5911865234375,294.1499938964844,297.2594299316406,292.1733703613281,297.8485107421875,297.27117919921875,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797559516504,1.51904053780072e-08,0.0010797407012432,-0.0388272479176521,0.0,0.0,0.0,-0.0123433405533432,60.0,13.165254592895508,0.0,-7.948970193183413e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,0.0001013663859339,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,0.0001067442863131,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,7.884110527811572e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,0.000106743966171,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.000506343320012,287.57440185546875,294.1499938964844,297.2555847167969,292.1787109375,297.8428649902344,297.2672119140625,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800623567774,1.52262433772421e-08,0.0010800471063703,-0.0389209501445293,0.0,0.0,0.0,-0.0123611064627766,60.0,13.170353889465332,0.0,-7.953482850098227e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0001013921864796,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0001067714474629,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,7.886117236921564e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0001067711345967,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,0.000506472249981,287.5577087402344,294.1499938964844,297.2516174316406,292.1839904785156,297.8371887207031,297.2632751464844,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803372133523,1.525837589611001e-08,0.0010803218465298,-0.0390049628913402,0.0,0.0,0.0,-0.0123770358040928,60.0,13.17523193359375,0.0,-7.957530101521115e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,0.0001014348235912,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0001068163401214,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,7.889432890806347e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001068160345312,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0005066852900199,287.524658203125,294.1499938964844,297.24334716796875,292.1944274902344,297.825927734375,297.2552185058594,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807913495227,1.531148008382388e-08,0.0010807759827002,-0.0391438081860542,0.0,0.0,0.0,-0.0124033624306321,60.0,13.18409252166748,0.0,-7.964221282463768e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,0.0001014348235912,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0001068163401214,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,7.889432890806347e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001068160345312,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0005066852900199,287.524658203125,294.1499938964844,297.24334716796875,292.1944274902344,297.825927734375,297.2552185058594,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807913495227,1.531148008382388e-08,0.0010807759827002,-0.0391438081860542,0.0,0.0,0.0,-0.0124033624306321,60.0,13.18409252166748,0.0,-7.964221282463768e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0001014652007143,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0001068483252311,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,7.891794666647911e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,0.0001068480196408,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,0.0005068370373919,287.4919738769531,294.1499938964844,297.2343139648437,292.2045288085937,297.8147277832031,297.2467346191406,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811148677021,1.534930049729155e-08,0.0010810995008796,-0.0392426922917366,0.0,0.0,0.0,-0.0124221118167042,60.0,13.19149112701416,0.0,-7.968989024220718e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
