time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0001014652007143,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0001068483252311,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,7.891794666647911e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,0.0001068480196408,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,0.0005068370373919,287.4919738769531,294.1499938964844,297.2343139648437,292.2045288085937,297.8147277832031,297.2467346191406,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811148677021,1.534930049729155e-08,0.0010810995008796,-0.0392426922917366,0.0,0.0,0.0,-0.0124221118167042,60.0,13.19149112701416,0.0,-7.968989024220718e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0001014825975289,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.0001068666315404,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.893147267168388e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0001068663332262,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0005069239996373,287.4597473144531,294.1499938964844,297.2242736816406,292.21417236328125,297.80352783203125,297.2376403808594,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812999680638,1.5370952510807e-08,0.0010812846012413,-0.0392992980778217,0.0,0.0,0.0,-0.0124328453093767,60.0,13.197012901306152,0.0,-7.971718218868774e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0001014825975289,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.0001068666315404,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.893147267168388e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0001068663332262,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0005069239996373,287.4597473144531,294.1499938964844,297.2242736816406,292.21417236328125,297.80352783203125,297.2376403808594,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812999680638,1.5370952510807e-08,0.0010812846012413,-0.0392992980778217,0.0,0.0,0.0,-0.0124328453093767,60.0,13.197012901306152,0.0,-7.971718218868774e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0001014848894556,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0001068690398824,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.893324072938412e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001068687415681,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,0.0005069354083389,287.4279479980469,294.1499938964844,297.2130432128906,292.22320556640625,297.7923278808594,297.22760009765625,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813240660354,1.5373776918181647e-08,0.0010813086992129,-0.0393066816031932,0.0,0.0,0.0,-0.0124342460185289,60.0,13.200103759765623,0.0,-7.97207420077939e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0001014848894556,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0001068690398824,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.893324072938412e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001068687415681,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,0.0005069354083389,287.4279479980469,294.1499938964844,297.2130432128906,292.22320556640625,297.7923278808594,297.22760009765625,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813240660354,1.5373776918181647e-08,0.0010813086992129,-0.0393066816031932,0.0,0.0,0.0,-0.0124342460185289,60.0,13.200103759765623,0.0,-7.97207420077939e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0001014775480143,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0001068613055394,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.892752910265699e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0001068610072252,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0005068987957201,287.4122619628906,294.1499938964844,297.2068786621094,292.2274169921875,297.7867126464844,297.2219543457031,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812457185238,1.53646180223177e-08,0.0010812303517013,-0.0392827354371547,0.0,0.0,0.0,-0.0124297039583325,60.0,13.20010757446289,0.0,-7.97091956883378e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,0.0001014681765809,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,0.000106851432065,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.892023859312758e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0001068511410267,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0005068519967608,287.39666748046875,294.1499938964844,297.2003173828125,292.2314453125,297.78106689453125,297.216064453125,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811452521011,1.5352927817957607e-08,0.0010811298852786,-0.0392521731555461,0.0,0.0,0.0,-0.0124239074066281,60.0,13.19969654083252,0.0,-7.969445903199812e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0001014416702673,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0001068235142156,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.889961125329137e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001068232231773,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.0005067196325398,287.3656311035156,294.1499938964844,297.1859130859375,292.2388000488281,297.7698059082031,297.2037048339844,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808652732521,1.5319880475317404e-08,0.0010808500228449,-0.0391657687723636,0.0,0.0,0.0,-0.0124075375497341,60.0,13.197463035583496,0.0,-7.965279991140052e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0001014416702673,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0001068235142156,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.889961125329137e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001068232231773,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.0005067196325398,287.3656311035156,294.1499938964844,297.1859130859375,292.2388000488281,297.7698059082031,297.2037048339844,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808652732521,1.5319880475317404e-08,0.0010808500228449,-0.0391657687723636,0.0,0.0,0.0,-0.0124075375497341,60.0,13.197463035583496,0.0,-7.965279991140052e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.0001013919827528,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001067711782525,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.886096136644483e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0001067708944901,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0005064714350737,287.3351745605469,294.1499938964844,297.1695556640625,292.2450866699219,297.7583923339844,297.1893310546875,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803338373079,1.5257940688684357e-08,0.0010803185869008,-0.0390038266777992,0.0,0.0,0.0,-0.0123768225312232,60.0,13.190316200256348,0.0,-7.957475389730463e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.0001013919827528,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001067711782525,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.886096136644483e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0001067708944901,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0005064714350737,287.3351745605469,294.1499938964844,297.1695556640625,292.2450866699219,297.7583923339844,297.1893310546875,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803338373079,1.5257940688684357e-08,0.0010803185869008,-0.0390038266777992,0.0,0.0,0.0,-0.0123768225312232,60.0,13.190316200256348,0.0,-7.957475389730463e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0001013297805911,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001067056728061,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,7.88125762483105e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001067053890437,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0005061607807874,287.3049621582031,294.1499938964844,297.1510009765625,292.25018310546875,297.74688720703125,297.1737060546875,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107967259828,1.5180415147142412e-08,0.0010796574642881,-0.038801122456789,0.0,0.0,0.0,-0.0123383980244398,60.0,13.18058967590332,0.0,-7.947711821998382e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0001013297805911,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001067056728061,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,7.88125762483105e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001067053890437,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0005061607807874,287.3049621582031,294.1499938964844,297.1510009765625,292.25018310546875,297.74688720703125,297.1737060546875,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107967259828,1.5180415147142412e-08,0.0010796574642881,-0.038801122456789,0.0,0.0,0.0,-0.0123383980244398,60.0,13.18058967590332,0.0,-7.947711821998382e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,0.0001012436769087,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0001066149925463,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,7.874559378251433e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.0001066147160599,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0005057306843809,287.2752685546875,294.1499938964844,297.1300048828125,292.2539367675781,297.73516845703125,297.1555480957031,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787533828988,1.5073101877760564e-08,0.0010787383653223,-0.0385205335915088,0.0,0.0,0.0,-0.012285191565752,60.0,13.165138244628906,0.0,-7.934207246762527e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,0.0001012436769087,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0001066149925463,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,7.874559378251433e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.0001066147160599,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0005057306843809,287.2752685546875,294.1499938964844,297.1300048828125,292.2539367675781,297.73516845703125,297.1555480957031,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787533828988,1.5073101877760564e-08,0.0010787383653223,-0.0385205335915088,0.0,0.0,0.0,-0.012285191565752,60.0,13.165138244628906,0.0,-7.934207246762527e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001011934364214,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0001065620817826,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.870651461416855e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0001065618052962,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0005054797511547,287.2605895996094,294.1499938964844,297.1184997558594,292.2552490234375,297.7292175292969,297.1456604003906,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782171739265,1.5010488851885384e-08,0.00107820215635,-0.0383568182587623,0.0,0.0,0.0,-0.0122541477903723,60.0,13.155728340148926,0.0,-7.926333722707568e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001011390777421,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.000106504841824,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,7.866423402447253e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0001065045653376,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,0.0005052082706242,287.2459716796875,294.1499938964844,297.1063232421875,292.25616455078125,297.7232360839844,297.1352844238281,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776380077004,1.4942749260171695e-08,0.0010776231065392,-0.0381796918809413,0.0,0.0,0.0,-0.0122205670922994,60.0,13.145280838012695,0.0,-7.917819289104956e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001010164269246,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001063756717485,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.856883166823536e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0001063754025381,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0005045956349931,287.2170104980469,294.1499938964844,297.0797424316406,292.2567443847656,297.7110595703125,297.11285400390625,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.478990530046076e-08,0.0010763186728581,-0.0377800203859806,0.0,0.0,0.0,-0.0121448086574673,60.0,13.120863914489746,0.0,-7.898623977098397e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001010164269246,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001063756717485,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.856883166823536e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0001063754025381,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0005045956349931,287.2170104980469,294.1499938964844,297.0797424316406,292.2567443847656,297.7110595703125,297.11285400390625,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.478990530046076e-08,0.0010763186728581,-0.0377800203859806,0.0,0.0,0.0,-0.0121448086574673,60.0,13.120863914489746,0.0,-7.898623977098397e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001009418338071,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0001062971205101,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.851081318221986e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0001062968512997,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0005042230477556,287.2021789550781,294.1499938964844,297.064697265625,292.25634765625,297.70458984375,297.09991455078125,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755362454801,1.4696946770698105e-08,0.0010755214607343,-0.0375369377434253,0.0,0.0,0.0,-0.0120987128466367,60.0,13.1054048538208,0.0,-7.886961839176365e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0001008720937534,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001062236769939,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.845657091820613e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001062234150595,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.000503874674905,287.1884765625,294.1499938964844,297.04998779296875,292.2555236816406,297.6985778808594,297.0878295898437,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610043841400966e-08,0.0010747802443802,-0.037309680134058,0.0,0.0,0.0,-0.0120556410402059,60.0,13.090930938720703,0.0,-7.87606637686622e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001007125902106,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0001060557042364,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,7.833250128896907e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.000106055442302,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0005030779866501,287.160400390625,294.1499938964844,297.01641845703125,292.2529296875,297.6856994628906,297.0595703125,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730944341048,1.4411279281034696e-08,0.0010730799986049,-0.0367898792028427,0.0,0.0,0.0,-0.0119571015238761,60.0,13.055747032165527,0.0,-7.851174643747073e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001007125902106,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0001060557042364,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,7.833250128896907e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.000106055442302,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0005030779866501,287.160400390625,294.1499938964844,297.01641845703125,292.2529296875,297.6856994628906,297.0595703125,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730944341048,1.4411279281034696e-08,0.0010730799986049,-0.0367898792028427,0.0,0.0,0.0,-0.0119571015238761,60.0,13.055747032165527,0.0,-7.851174643747073e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001005466183414,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0001058809211826,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.820340397302061e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0001058806665241,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.0005022489349357,287.1328125,294.1499938964844,296.97869873046875,292.24957275390625,297.6722717285156,297.0272216796875,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713255032896,1.4204458942401745e-08,0.0010713113006204,-0.0362489782273769,0.0,0.0,0.0,-0.0118545712903141,60.0,13.016864776611328,0.0,-7.82531657250729e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001005466183414,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0001058809211826,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.820340397302061e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0001058806665241,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.0005022489349357,287.1328125,294.1499938964844,296.97869873046875,292.24957275390625,297.6722717285156,297.0272216796875,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713255032896,1.4204458942401745e-08,0.0010713113006204,-0.0362489782273769,0.0,0.0,0.0,-0.0118545712903141,60.0,13.016864776611328,0.0,-7.82531657250729e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,0.0001004614387056,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.0001057912231772,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,7.813714910298586e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0001057909685187,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0005018234951421,287.1192321777344,294.1499938964844,296.9583435058594,292.24761962890625,297.6653137207031,297.0094909667969,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704169981181,1.4098313627641801e-08,0.0010704029118642,-0.0359713658690452,0.0,0.0,0.0,-0.0118019469082355,60.0,12.996337890625,0.0,-7.812062108314421e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001003754005068,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.000105700615677,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.807023212080821e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0001057003610185,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0005013936897739,287.105712890625,294.1499938964844,296.93707275390625,292.2454528808594,297.6582336425781,296.9911193847656,285.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695001110434,1.399109894606454e-08,0.0010694861412048,-0.0356909483671188,0.0,0.0,0.0,-0.0117487953975796,60.0,12.975387573242188,0.0,-7.798685430771003e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.000100200959423,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0001055169122992,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.793454278726131e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001055166576406,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0005005223792977,287.078857421875,294.1499938964844,296.891845703125,292.2406005859375,297.643798828125,296.9527893066406,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773725271448713e-08,0.001067629083991,-0.0351223796606063,0.0,0.0,0.0,-0.0116410423070192,60.0,12.932437896728516,0.0,-7.771599541683828e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.000100200959423,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0001055169122992,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.793454278726131e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001055166576406,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0005005223792977,287.078857421875,294.1499938964844,296.891845703125,292.2406005859375,297.643798828125,296.9527893066406,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773725271448713e-08,0.001067629083991,-0.0351223796606063,0.0,0.0,0.0,-0.0116410423070192,60.0,12.932437896728516,0.0,-7.771599541683828e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0001000211850623,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.000105327591882,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,7.779471343383193e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0001053273444995,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004996243515051,287.0525207519531,294.1499938964844,296.84326171875,292.2350158691406,297.628662109375,296.9106140136719,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549707134075106e-08,0.0010657131206244,-0.0345363989472389,0.0,0.0,0.0,-0.0115299858152866,60.0,12.886926651000977,0.0,-7.74373489775826e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0001000211850623,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.000105327591882,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,7.779471343383193e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0001053273444995,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004996243515051,287.0525207519531,294.1499938964844,296.84326171875,292.2350158691406,297.628662109375,296.9106140136719,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549707134075106e-08,0.0010657131206244,-0.0345363989472389,0.0,0.0,0.0,-0.0115299858152866,60.0,12.886926651000977,0.0,-7.74373489775826e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.983775817090644e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0001051344297593,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.765204645693302e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001051341896527,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004987081629224,287.02655029296875,294.1499938964844,296.7916564941406,292.2287292480469,297.6128845214844,296.8655700683594,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321146852263157e-08,0.0010637589730322,-0.0339385010302066,0.0,0.0,0.0,-0.0114166792482137,60.0,12.839591026306152,0.0,-7.715357241977473e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.983775817090644e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0001051344297593,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.765204645693302e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001051341896527,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004987081629224,287.02655029296875,294.1499938964844,296.7916564941406,292.2287292480469,297.6128845214844,296.8655700683594,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321146852263157e-08,0.0010637589730322,-0.0339385010302066,0.0,0.0,0.0,-0.0114166792482137,60.0,12.839591026306152,0.0,-7.715357241977473e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.965109347831458e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0001049378552124,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.750685472274199e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0001049376151058,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004977757926099,287.0010070800781,294.1499938964844,296.7372436523437,292.22174072265625,297.59637451171875,296.817626953125,285.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088546246819988e-08,0.0010617701336741,-0.0333299934864044,0.0,0.0,0.0,-0.0113013703376054,60.0,12.790444374084473,0.0,-7.68653123373042e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.965109347831458e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0001049378552124,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.750685472274199e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0001049376151058,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004977757926099,287.0010070800781,294.1499938964844,296.7372436523437,292.22174072265625,297.59637451171875,296.817626953125,285.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088546246819988e-08,0.0010617701336741,-0.0333299934864044,0.0,0.0,0.0,-0.0113013703376054,60.0,12.790444374084473,0.0,-7.68653123373042e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.955664427252486e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001048383928718,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,7.743338937871158e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001048381527652,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004973039613105,286.9884033203125,294.1499938964844,296.7090759277344,292.218017578125,297.5877990722656,296.7923583984375,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607754811644,1.2970850171711844e-08,0.0010607624426484,-0.033022079616785,0.0,0.0,0.0,-0.0112430164590477,60.0,12.765087127685549,0.0,-7.671965818190074e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.946182399289684e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0001047385376296,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.73596329963766e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0001047383047989,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0004968303837813,286.9759216308594,294.1499938964844,296.6803283691406,292.2141418457031,297.5790405273437,296.7666015625,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597649961709,1.2852698461074397e-08,0.0010597521904855,-0.0327129587531089,0.0,0.0,0.0,-0.011184443719685,60.0,12.739409446716309,0.0,-7.657357770085582e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.927116479957476e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001045377503032,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.721133442828432e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001045375247485,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004958779900334,286.9511108398437,294.1499938964844,296.6211853027344,292.2059020996094,297.5611267089844,296.7139892578125,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577349457889,1.2615119615588812e-08,0.0010577223729342,-0.0320913568139076,0.0,0.0,0.0,-0.0110666742548346,60.0,12.68734645843506,0.0,-7.62802585541067e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.927116479957476e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001045377503032,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.721133442828432e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001045375247485,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004958779900334,286.9511108398437,294.1499938964844,296.6211853027344,292.2059020996094,297.5611267089844,296.7139892578125,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577349457889,1.2615119615588812e-08,0.0010577223729342,-0.0320913568139076,0.0,0.0,0.0,-0.0110666742548346,60.0,12.68734645843506,0.0,-7.62802585541067e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
