time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.915597911458462e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0001044164600898,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.712174556218088e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0001044162272592,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.000495302665513,286.9364929199219,294.1499938964844,296.584716796875,292.20068359375,297.5498962402344,296.68096923828125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565062984824,1.2471592647500529e-08,0.0010564938420429,-0.0317158140242099,0.0,0.0,0.0,-0.0109955156221985,60.0,12.6552095413208,0.0,-7.610333341290244e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.907894127536564e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0001043353258864,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.706182077527046e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001043351003318,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004949178546667,286.9267578125,294.1499938964844,296.56005859375,292.19708251953125,297.5424194335937,296.6589660644531,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556866182014,1.237559832389934e-08,0.0010556742781773,-0.0314646363258361,0.0,0.0,0.0,-0.0109479334205389,60.0,12.633784294128418,0.0,-7.598511331252666e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.888640488497912e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0001041325740516,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,7.691206701565534e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001041323484969,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0004939560894854,286.9027709960937,294.1499938964844,296.49725341796875,292.1877136230469,297.5229187011719,296.60205078125,285.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135685345526781e-08,0.0010536229237914,-0.0308368504047393,0.0,0.0,0.0,-0.0108289988711476,60.0,12.57896327972412,0.0,-7.569006044150228e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.888640488497912e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0001041325740516,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,7.691206701565534e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001041323484969,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0004939560894854,286.9027709960937,294.1499938964844,296.49725341796875,292.1877136230469,297.5229187011719,296.60205078125,285.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135685345526781e-08,0.0010536229237914,-0.0308368504047393,0.0,0.0,0.0,-0.0108289988711476,60.0,12.57896327972412,0.0,-7.569006044150228e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.869405766949058e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0001039300113916,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.67624587751925e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001039297931129,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0004929953138343,286.879150390625,294.1499938964844,296.4330444335937,292.1778259277344,297.5026550292969,296.54345703125,285.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896009510792284e-08,0.0010515735484659,-0.0302096530795097,0.0,0.0,0.0,-0.0107101816684007,60.0,12.52312469482422,0.0,-7.539587443261554e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.869405766949058e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0001039300113916,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.67624587751925e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001039297931129,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0004929953138343,286.879150390625,294.1499938964844,296.4330444335937,292.1778259277344,297.5026550292969,296.54345703125,285.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896009510792284e-08,0.0010515735484659,-0.0302096530795097,0.0,0.0,0.0,-0.0107101816684007,60.0,12.52312469482422,0.0,-7.539587443261554e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,9.859841520665212e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0001038292975863,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.668806938454509e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0001038290793076,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004925176035612,286.8675537109375,294.1499938964844,296.4005126953125,292.1726989746094,297.4921264648437,296.5135192871094,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050564693287,1.1776838171329018e-08,0.0010505529353395,-0.0298977866768836,0.0,0.0,0.0,-0.0106510957702994,60.0,12.494807243347168,0.0,-7.524980816242532e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.85030346782878e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0001037288529914,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,7.661387644475326e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,0.0001037286347127,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004920411738567,286.85601806640625,294.1499938964844,296.3677062988281,292.1674499511719,297.4814147949219,296.4832458496094,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495482711121,1.1657989240632103e-08,0.0010495366295799,-0.0295867528766393,0.0,0.0,0.0,-0.0105921765789389,60.0,12.466291427612305,0.0,-7.51042819047143e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.831274655880406e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.0001035284658428,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,7.646586891496554e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.000103528247564,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,0.0004910906427539,286.83319091796875,294.1499938964844,296.301513671875,292.1566772460937,297.45953369140625,296.4222106933594,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420880241530542e-08,0.0010475107701495,-0.0289662033319473,0.0,0.0,0.0,-0.0104746399447321,60.0,12.408916473388672,0.0,-7.481436625766946e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.831274655880406e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.0001035284658428,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,7.646586891496554e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.000103528247564,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,0.0004910906427539,286.83319091796875,294.1499938964844,296.301513671875,292.1566772460937,297.45953369140625,296.4222106933594,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420880241530542e-08,0.0010475107701495,-0.0289662033319473,0.0,0.0,0.0,-0.0104746399447321,60.0,12.408916473388672,0.0,-7.481436625766946e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,9.812432108446956e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001033300359267,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,7.631930930074304e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.000103329824924,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.000490149424877,286.81072998046875,294.1499938964844,296.2347412109375,292.1455078125,297.4368591308594,296.3602294921875,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186090276282812e-08,0.0010455033043399,-0.0283516887575387,0.0,0.0,0.0,-0.0103582451120018,60.0,12.35097885131836,0.0,-7.45278398994742e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,9.812432108446956e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001033300359267,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,7.631930930074304e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.000103329824924,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.000490149424877,286.81072998046875,294.1499938964844,296.2347412109375,292.1455078125,297.4368591308594,296.3602294921875,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186090276282812e-08,0.0010455033043399,-0.0283516887575387,0.0,0.0,0.0,-0.0103582451120018,60.0,12.35097885131836,0.0,-7.45278398994742e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.79382821242325e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,0.000103134123492,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,7.617460505571216e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0001031339124892,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.0004892201977781,286.7886047363281,294.1499938964844,296.1676330566406,292.134033203125,297.4134826660156,296.297607421875,285.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954279261454758e-08,0.0010435212170705,-0.0277449414134025,0.0,0.0,0.0,-0.0102433273568749,60.0,12.292633056640623,0.0,-7.424548442713785e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.79382821242325e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,0.000103134123492,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,7.617460505571216e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0001031339124892,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.0004892201977781,286.7886047363281,294.1499938964844,296.1676330566406,292.134033203125,297.4134826660156,296.297607421875,285.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954279261454758e-08,0.0010435212170705,-0.0277449414134025,0.0,0.0,0.0,-0.0102433273568749,60.0,12.292633056640623,0.0,-7.424548442713785e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.775507351150736e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0001029411869239,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,7.603210542583838e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0001029409831971,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,0.0004883050569333,286.7668762207031,294.1499938964844,296.1005249023437,292.1222839355469,297.38934326171875,296.2345886230469,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415801079943,1.0725995203131332e-08,0.0010415693977847,-0.0271473955363035,0.0,0.0,0.0,-0.0101301576942205,60.0,12.234057426452637,0.0,-7.396794643454997e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.775507351150736e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0001029411869239,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,7.603210542583838e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0001029409831971,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,0.0004883050569333,286.7668762207031,294.1499938964844,296.1005249023437,292.1222839355469,297.38934326171875,296.2345886230469,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415801079943,1.0725995203131332e-08,0.0010415693977847,-0.0271473955363035,0.0,0.0,0.0,-0.0101301576942205,60.0,12.234057426452637,0.0,-7.396794643454997e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957092285156,0.0,0.0,9.76652227109298e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001028465703711,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,7.596221985295415e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.188232421875,0.0,0.0,0.0001028463666443,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023620605469,0.0,0.0,0.00048785621766,286.75616455078125,294.1499938964844,296.0670471191406,292.1163330078125,297.3769226074219,296.2029724121094,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406207293272,1.0614037648792872e-08,0.0010406101355329,-0.0268543343991041,0.0,0.0,0.0,-0.0100746462121605,60.0,12.204771995544434,0.0,-7.383202671462642e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,9.7576055850368e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675109863281,0.0,0.0,0.0001027526741381,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787109375,0.0,0.0,7.589286542497575e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.0,0.0,0.0001027524704113,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0004874108417425,286.7455749511719,294.1499938964844,296.0336303710937,292.1103515625,297.3642883300781,296.17138671875,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396706638857,1.0502938074807844e-08,0.0010396600700914,-0.0265635065734386,0.0,0.0,0.0,-0.0100195696577429,60.0,12.175461769104004,0.0,-7.36972722847895e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,9.739906090544535e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,0.0001025662859319,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,7.575519703095779e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001025660822051,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.0004865267546847,286.7245788574219,294.1499938964844,295.96728515625,292.0982971191406,297.338623046875,296.1083068847656,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282398044125785e-08,0.0010377757716923,-0.0259861778467893,0.0,0.0,0.0,-0.0099102463573217,60.0,12.116897583007812,0.0,-7.343013663785315e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,9.739906090544535e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,0.0001025662859319,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,7.575519703095779e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001025660822051,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.0004865267546847,286.7245788574219,294.1499938964844,295.96728515625,292.0982971191406,297.338623046875,296.1083068847656,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282398044125785e-08,0.0010377757716923,-0.0259861778467893,0.0,0.0,0.0,-0.0099102463573217,60.0,12.116897583007812,0.0,-7.343013663785315e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,9.728091390570626e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001024418597808,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.566330168629065e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0001024416633299,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,0.0004859365581069,286.71051025390625,294.1499938964844,295.9225769042969,292.0900573730469,297.3207702636719,296.06561279296875,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365262860432,1.0135175365633133e-08,0.0010365161579102,-0.025600766763091,0.0,0.0,0.0,-0.0098372576758265,60.0,12.077266693115234,0.0,-7.325207462827167e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,9.7225078206975e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0001023830627673,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,7.561987149529159e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,0.0001023828663164,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0004856576852034,286.70391845703125,294.1499938964844,295.9017028808594,292.086181640625,297.3123474121094,296.0455322265625,285.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359325679019,1.006560523819644e-08,0.0010359224397689,-0.0254186335951089,0.0,0.0,0.0,-0.0098027745261788,60.0,12.058615684509276,0.0,-7.316801031720388e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,9.70542969298549e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,0.000102203215647,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,7.548703433712944e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001022030264721,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0004848046228289,286.6835327148437,294.1499938964844,295.8371887207031,292.0740966796875,297.2854919433594,295.9832458496094,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852812787869425e-09,0.00103410333395,-0.0248615387827157,0.0,0.0,0.0,-0.0096972864121198,60.0,12.000603675842283,0.0,-7.291117753993603e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,9.70542969298549e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,0.000102203215647,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,7.548703433712944e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001022030264721,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0004848046228289,286.6835327148437,294.1499938964844,295.8371887207031,292.0740966796875,297.2854919433594,295.9832458496094,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852812787869425e-09,0.00103410333395,-0.0248615387827157,0.0,0.0,0.0,-0.0096972864121198,60.0,12.000603675842283,0.0,-7.291117753993603e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,9.688641875982285e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.0001020264244289,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,7.535646000178531e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,0.000102026235254,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,0.000483966054162,286.6634826660156,294.1499938964844,295.7740173339844,292.06207275390625,297.2580871582031,295.9217529296875,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643628118283232e-09,0.0010323151946067,-0.0243138652294874,0.0,0.0,0.0,-0.0095935873687267,60.0,11.943066596984863,0.0,-7.265913382070721e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,9.688641875982285e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.0001020264244289,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,7.535646000178531e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,0.000102026235254,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,0.000483966054162,286.6634826660156,294.1499938964844,295.7740173339844,292.06207275390625,297.2580871582031,295.9217529296875,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643628118283232e-09,0.0010323151946067,-0.0243138652294874,0.0,0.0,0.0,-0.0095935873687267,60.0,11.943066596984863,0.0,-7.265913382070721e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953674316406,0.0,0.0,9.680407674750312e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,0.000101939716842,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890197753906,0.0,0.0,7.529240974690765e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001019395276671,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,0.0004835547588299,286.65362548828125,294.1499938964844,295.7430114746094,292.05615234375,297.2441101074219,295.8914794921875,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541028411774732e-09,0.0010314350947737,-0.024045243859291,0.0,0.0,0.0,-0.0095427110791206,60.0,11.914637565612791,0.0,-7.25356770203689e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,9.672209853306411e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001018533876049,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,7.522865053033456e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787048339844,0.0,0.0,0.00010185319843,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0004831452679354,286.64385986328125,294.1499938964844,295.71246337890625,292.0502624511719,297.2300109863281,295.8615417480469,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.438884340795541e-09,0.0010305616306141,-0.0237778034061193,0.0,0.0,0.0,-0.0094920732080936,60.0,11.88633918762207,0.0,-7.24128739193475e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,9.655870962888002e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,0.0001016813184833,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,7.510156137868762e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,0.0001016811365843,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,0.0004823291092179,286.6244812011719,294.1499938964844,295.6528015136719,292.0387268066406,297.20147705078125,295.8023681640625,285.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235296083431876e-09,0.0010288233170285,-0.0232447385787963,0.0,0.0,0.0,-0.0093911588191986,60.0,11.830119132995604,0.0,-7.216840458568188e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,9.655870962888002e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,0.0001016813184833,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,7.510156137868762e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,0.0001016811365843,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,0.0004823291092179,286.6244812011719,294.1499938964844,295.6528015136719,292.0387268066406,297.20147705078125,295.8023681640625,285.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235296083431876e-09,0.0010288233170285,-0.0232447385787963,0.0,0.0,0.0,-0.0093911588191986,60.0,11.830119132995604,0.0,-7.216840458568188e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,9.639804193284364e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0001015121306409,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,7.497659680666402e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,0.0001015119487419,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.053466796875,0.0,0.0,0.0004815266001969,286.6054382324219,294.1499938964844,295.5953063964844,292.02752685546875,297.1725158691406,295.74462890625,285.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035106884880406e-09,0.0010271120117977,-0.0227205585688352,0.0,0.0,0.0,-0.0092919189482927,60.0,11.774821281433104,0.0,-7.192842588210624e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,9.639804193284364e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0001015121306409,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,7.497659680666402e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,0.0001015119487419,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.053466796875,0.0,0.0,0.0004815266001969,286.6054382324219,294.1499938964844,295.5953063964844,292.02752685546875,297.1725158691406,295.74462890625,285.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035106884880406e-09,0.0010271120117977,-0.0227205585688352,0.0,0.0,0.0,-0.0092919189482927,60.0,11.774821281433104,0.0,-7.192842588210624e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,9.623988444218412e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,0.0001013455694192,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,7.48535749153234e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001013453947962,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,0.0004807365476153,286.58673095703125,294.1499938964844,295.540283203125,292.0167541503906,297.14312744140625,295.68878173828125,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838036080760503e-09,0.0010254269000142,-0.022204527631402,0.0,0.0,0.0,-0.0091942222788929,60.0,11.72066593170166,0.0,-7.16925754318254e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,9.623988444218412e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,0.0001013455694192,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,7.48535749153234e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001013453947962,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,0.0004807365476153,286.58673095703125,294.1499938964844,295.540283203125,292.0167541503906,297.14312744140625,295.68878173828125,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838036080760503e-09,0.0010254269000142,-0.022204527631402,0.0,0.0,0.0,-0.0091942222788929,60.0,11.72066593170166,0.0,-7.16925754318254e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,9.608369146008044e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0001011810963973,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,7.4732095526997e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001011809144983,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.0004799563903361,286.5683288574219,294.1499938964844,295.4879455566406,292.00653076171875,297.1133728027344,295.6348876953125,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643425530863169e-09,0.001023762859404,-0.0216949190944433,0.0,0.0,0.0,-0.0090977465733885,60.0,11.66768741607666,0.0,-7.14600503215479e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,9.608369146008044e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0001011810963973,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,7.4732095526997e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001011809144983,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.0004799563903361,286.5683288574219,294.1499938964844,295.4879455566406,292.00653076171875,297.1133728027344,295.6348876953125,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643425530863169e-09,0.001023762859404,-0.0216949190944433,0.0,0.0,0.0,-0.0090977465733885,60.0,11.66768741607666,0.0,-7.14600503215479e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,9.600684279575944e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,0.0001011001659207,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949951171875,0.0,0.0,7.467231625923887e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0001010999840218,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,0.0004795725108124,286.55926513671875,294.1499938964844,295.462890625,292.0016784667969,297.0983581542969,295.60894775390625,285.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.54766568636478e-09,0.0010229409672319,-0.0214441604912281,0.0,0.0,0.0,-0.0090502584353089,60.0,11.641839981079102,0.0,-7.13457737333556e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,9.593032154953109e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.0001010195774142,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,7.461279892595485e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,0.0001010194027912,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,0.000479190290207,286.55029296875,294.1499938964844,295.4385986328125,291.9969482421875,297.0832824707031,295.5836181640625,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452317068474713e-09,0.0010221255943179,-0.0211944691836833,0.0,0.0,0.0,-0.0090029900893569,60.0,11.616315841674805,0.0,-7.123207979020665e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,9.577776654623447e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.000100858931546,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,7.449414260918275e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0001008587569231,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,0.0004784282646141,286.53253173828125,294.1499938964844,295.3925170898437,291.98809814453125,297.052978515625,295.5343017578125,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262240669409948e-09,0.0010205028811469,-0.0206967033445835,0.0,0.0,0.0,-0.008908774703741,60.0,11.566059112548828,0.0,-7.10056937691661e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
