time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226680,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,9.577776654623447e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.000100858931546,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,7.449414260918275e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0001008587569231,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,0.0004784282646141,286.53253173828125,294.1499938964844,295.3925170898437,291.98809814453125,297.052978515625,295.5343017578125,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262240669409948e-09,0.0010205028811469,-0.0206967033445835,0.0,0.0,0.0,-0.008908774703741,60.0,11.566059112548828,0.0,-7.10056937691661e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,9.566378139425068e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.0001007388927973,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,7.440548506565392e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001007387254503,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,0.0004778589063789,286.5192565917969,294.1499938964844,295.35986328125,291.98193359375,297.02984619140625,295.498779296875,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.12021383467254e-09,0.001019287505187,-0.020324757322669,0.0,0.0,0.0,-0.0088383601978421,60.0,11.529179573059082,0.0,-7.083677644459385e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,9.562768536852671e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001007008831948,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,7.437740714522079e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495849609375,0.0,0.0,0.0001007007158477,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,0.0004776786081492,286.5150756835937,294.1499938964844,295.3500061035156,291.9801025390625,297.02252197265625,295.4877014160156,285.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075240032212605e-09,0.0010189041495323,-0.0202069748193025,0.0,0.0,0.0,-0.0088160708546638,60.0,11.5176362991333,0.0,-7.078332231458262e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,9.54792703851126e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,0.0001005445883492,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,7.426196680171415e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001005444210022,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.000476937246276,286.4979248046875,294.1499938964844,295.31134033203125,291.97296142578125,296.9919738769531,295.44403076171875,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890310627090003e-09,0.0010173227638006,-0.0197226591408252,0.0,0.0,0.0,-0.0087243933230638,60.0,11.471023559570312,-0.0,-7.056376460923276e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,9.54792703851126e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,0.0001005445883492,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,7.426196680171415e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001005444210022,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.000476937246276,286.4979248046875,294.1499938964844,295.31134033203125,291.97296142578125,296.9919738769531,295.44403076171875,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890310627090003e-09,0.0010173227638006,-0.0197226591408252,0.0,0.0,0.0,-0.0087243933230638,60.0,11.471023559570312,-0.0,-7.056376460923276e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,9.533175034448504e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,0.0001003892321023,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,7.414722495013848e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,0.0001003890720312,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0004762003663927,286.4810791015625,294.1499938964844,295.2765808105469,291.9667358398437,296.9613952636719,295.4034423828125,285.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706501214954642e-09,0.0010157510405406,-0.0192412640899419,0.0,0.0,0.0,-0.0086332717910408,60.0,11.42623519897461,-0.0,-7.034586957388457e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,9.533175034448504e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,0.0001003892321023,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,7.414722495013848e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,0.0001003890720312,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0004762003663927,286.4810791015625,294.1499938964844,295.2765808105469,291.9667358398437,296.9613952636719,295.4034423828125,285.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706501214954642e-09,0.0010157510405406,-0.0192412640899419,0.0,0.0,0.0,-0.0086332717910408,60.0,11.42623519897461,-0.0,-7.034586957388457e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,9.525865607429296e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0001003122670226,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,7.409037061734125e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001003120996756,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0004758352879434,286.4727783203125,294.1499938964844,295.26055908203125,291.9639587402344,296.94610595703125,295.3846130371094,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.61543095251227e-09,0.0010149695444852,-0.0190027505159378,0.0,0.0,0.0,-0.0085881100967526,60.0,11.404708862304688,-0.0,-7.02380376083056e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,9.518568549538033e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0001002354256343,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,7.403361814795062e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,0.0001002352582872,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.0004754707915708,286.4645690917969,294.1499938964844,295.24542236328125,291.9613647460937,296.93084716796875,295.3665771484375,285.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524510792222827e-09,0.0010141920065507,-0.0187646225094795,0.0,0.0,0.0,-0.0085430368781089,60.0,11.383570671081545,-0.0,-7.013046143811152e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.503972250968218e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001000817137537,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,7.39200841053389e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,0.0001000815464067,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0004747416824102,286.4483337402344,294.1499938964844,295.2176208496094,291.956787109375,296.900390625,295.3320617675781,285.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342642494023721e-09,0.0010126392589882,-0.018288280814886,0.0,0.0,0.0,-0.0084528885781764,60.0,11.342137336730955,-0.0,-6.991552936597145e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.503972250968218e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001000817137537,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,7.39200841053389e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,0.0001000815464067,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0004747416824102,286.4483337402344,294.1499938964844,295.2176208496094,291.956787109375,296.900390625,295.3320617675781,285.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342642494023721e-09,0.0010126392589882,-0.018288280814886,0.0,0.0,0.0,-0.0084528885781764,60.0,11.342137336730955,-0.0,-6.991552936597145e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,9.48946617427282e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,9.992895502364264e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,7.380725583061576e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,9.992879495257512e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0004740171134471,286.432373046875,294.1499938964844,295.1929626464844,291.95294189453125,296.8700866699219,295.30059814453125,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161900850150005e-09,0.0010110938455909,-0.0178148820996284,0.0,0.0,0.0,-0.0083632878959178,60.0,11.30239200592041,-0.0,-6.97022528584057e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,9.48946617427282e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,9.992895502364264e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,7.380725583061576e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,9.992879495257512e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0004740171134471,286.432373046875,294.1499938964844,295.1929626464844,291.95294189453125,296.8700866699219,295.30059814453125,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161900850150005e-09,0.0010110938455909,-0.0178148820996284,0.0,0.0,0.0,-0.0083632878959178,60.0,11.30239200592041,-0.0,-6.97022528584057e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,9.475062688579784e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,9.977726585930212e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,7.369522063527256e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,9.977711306419224e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0004732976376544,286.41668701171875,294.1499938964844,295.171142578125,291.9497985839844,296.8399963378906,295.2720031738281,285.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.9824319659517195e-09,0.0010095592588186,-0.0173448044806718,0.0,0.0,0.0,-0.0082743177190423,60.0,11.264201164245604,-0.0,-6.949080244567085e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,9.475062688579784e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,9.977726585930212e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,7.369522063527256e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,9.977711306419224e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0004732976376544,286.41668701171875,294.1499938964844,295.171142578125,291.9497985839844,296.8399963378906,295.2720031738281,285.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.9824319659517195e-09,0.0010095592588186,-0.0173448044806718,0.0,0.0,0.0,-0.0082743177190423,60.0,11.264201164245604,-0.0,-6.949080244567085e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.460757428314535e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.962662443285808e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,7.358395669143647e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,9.962647163774818e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.000472583080409,286.4013061523437,294.1499938964844,295.15191650390625,291.947265625,296.81011962890625,295.2461242675781,285.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804192320686297e-09,0.0010080351494252,-0.0168779343366622,0.0,0.0,0.0,-0.0081859566271305,60.0,11.227473258972168,-0.0,-6.92811141789207e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.460757428314535e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.962662443285808e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,7.358395669143647e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,9.962647163774818e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.000472583080409,286.4013061523437,294.1499938964844,295.15191650390625,291.947265625,296.81011962890625,295.2461242675781,285.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804192320686297e-09,0.0010080351494252,-0.0168779343366622,0.0,0.0,0.0,-0.0081859566271305,60.0,11.227473258972168,-0.0,-6.92811141789207e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,9.453676466364412e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,9.955205314327031e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,7.35288776922971e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,9.955190034816042e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,0.0004722293524537,286.39373779296875,294.1499938964844,295.1432189941406,291.9462280273437,296.7953186035156,295.2344055175781,285.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715961564651707e-09,0.0010072781005874,-0.0166468285024166,0.0,0.0,0.0,-0.0081422040238976,60.0,11.2097749710083,-0.0,-6.917743888834593e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,9.446607145946472e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075256347656,0.0,0.0,9.94776128209196e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,7.347389328060672e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,9.94774600258097e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0004718762647826,286.3862609863281,294.1499938964844,295.13507080078125,291.9453430175781,296.7806091308594,295.22332763671875,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627884019394514e-09,0.0010065248934552,-0.0164161175489425,0.0,0.0,0.0,-0.0080985398963093,60.0,11.192375183105469,-0.0,-6.907401939315605e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,9.432476508663969e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,9.932880493579432e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,7.336398266488686e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,9.932865214068444e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0004711704095825,286.3714599609375,294.1499938964844,295.1203308105469,291.94390869140625,296.7513427734375,295.2023620605469,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451818634900519e-09,0.0010050213895738,-0.0159549210220575,0.0,0.0,0.0,-0.0080112665891647,60.0,11.158198356628418,-0.0,-6.886750725243473e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,9.432476508663969e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,9.932880493579432e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,7.336398266488686e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,9.932865214068444e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0004711704095825,286.3714599609375,294.1499938964844,295.1203308105469,291.94390869140625,296.7513427734375,295.2023620605469,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451818634900519e-09,0.0010050213895738,-0.0159549210220575,0.0,0.0,0.0,-0.0080112665891647,60.0,11.158198356628418,-0.0,-6.886750725243473e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,9.420710557606073e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789306640625,0.0,0.0,9.92049026535824e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,7.327246567001566e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,9.92047498584725e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0004705826868303,286.3592529296875,294.1499938964844,295.109375,291.94305419921875,296.72705078125,295.1865539550781,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305220345836915e-09,0.0010037672473117,-0.0155709059908986,0.0,0.0,0.0,-0.0079385880380868,60.0,11.130428314208984,-0.0,-6.869579749491096e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,9.41845792112872e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,9.918117575580254e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,7.325494516408071e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.918103023665026e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,0.0004704701714217,286.35693359375,294.1499938964844,295.107421875,291.94293212890625,296.722412109375,295.1835327148437,285.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277153019595971e-09,0.00100352789741,-0.015497381798923,0.0,0.0,0.0,-0.0079246778041124,60.0,11.125139236450195,-0.0,-6.866294910423677e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,9.404562297277153e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.90348489722237e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,7.314686808967963e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,9.903470345307142e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0004697760741692,286.3426818847656,294.1499938964844,295.0961303710937,291.9423217773437,296.69384765625,295.16668701171875,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104019956154616e-09,0.001002047327347,-0.0150438491255044,0.0,0.0,0.0,-0.0078388480469584,60.0,11.093125343322754,-0.0,-6.846047995168193e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,9.404562297277153e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.90348489722237e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,7.314686808967963e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,9.903470345307142e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0004697760741692,286.3426818847656,294.1499938964844,295.0961303710937,291.9423217773437,296.69384765625,295.16668701171875,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104019956154616e-09,0.001002047327347,-0.0150438491255044,0.0,0.0,0.0,-0.0078388480469584,60.0,11.093125343322754,-0.0,-6.846047995168193e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.390785999130458e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,9.88897736533545e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,7.303971506189555e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.88896281342022e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0004690879723057,286.32867431640625,294.1499938964844,295.0862121582031,291.9420471191406,296.6656494140625,295.151611328125,285.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932375479744678e-09,0.0010005795629695,-0.0145942065864801,0.0,0.0,0.0,-0.0077537558972835,60.0,11.062044143676758,-0.0,-6.826005005677871e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.390785999130458e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,9.88897736533545e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,7.303971506189555e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.88896281342022e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0004690879723057,286.32867431640625,294.1499938964844,295.0862121582031,291.9420471191406,296.6656494140625,295.151611328125,285.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932375479744678e-09,0.0010005795629695,-0.0145942065864801,0.0,0.0,0.0,-0.0077537558972835,60.0,11.062044143676758,-0.0,-6.826005005677871e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,9.383977157995103e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,9.881806909106672e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.298675336642191e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.881793084787204e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0004687478358391,286.3218078613281,294.1499938964844,295.0816650390625,291.9420166015625,296.6517639160156,295.1448059082031,285.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847536233005712e-09,0.0009998520836234,-0.0143719594925642,0.0,0.0,0.0,-0.0077116875909268,60.0,11.046899795532228,-0.0,-6.81610927699694e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,9.377187234349547e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,9.874656825559214e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.293394446605816e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,9.874643001239748e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0004684086889028,286.3150329589844,294.1499938964844,295.07733154296875,291.9420471191406,296.637939453125,295.138427734375,285.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762940791242954e-09,0.0009991286788135,-0.0141503466293215,0.0,0.0,0.0,-0.0076697496697306,60.0,11.031937599182127,-0.0,-6.806249075452797e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,9.36363940127194e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,9.86038940027356e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,7.282856677193195e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.860375575954096e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0004677319375332,286.3016052246094,294.1499938964844,295.0693359375,291.94219970703125,296.610595703125,295.1263427734375,285.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594135377151588e-09,0.0009976866422221,-0.013708122074604,0.0,0.0,0.0,-0.0075860726647078,60.0,11.002371788024902,-0.0,-6.786594752838937e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,9.36363940127194e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,9.86038940027356e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,7.282856677193195e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.860375575954096e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0004677319375332,286.3016052246094,294.1499938964844,295.0693359375,291.94219970703125,296.610595703125,295.1263427734375,285.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594135377151588e-09,0.0009976866422221,-0.013708122074604,0.0,0.0,0.0,-0.0075860726647078,60.0,11.002371788024902,-0.0,-6.786594752838937e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,9.350239270133898e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.846278408076614e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.272433867910877e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.846264583757149e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,0.0004670626076404,286.2884216308594,294.1499938964844,295.0619201660156,291.9425048828125,296.5835876464844,295.1153564453125,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427176041905568e-09,0.0009962590411305,-0.0132707292214035,0.0,0.0,0.0,-0.0075033041648566,60.0,10.973343849182127,-0.0,-6.767183435840708e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,9.350239270133898e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.846278408076614e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.272433867910877e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.846264583757149e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,0.0004670626076404,286.2884216308594,294.1499938964844,295.0619201660156,291.9425048828125,296.5835876464844,295.1153564453125,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427176041905568e-09,0.0009962590411305,-0.0132707292214035,0.0,0.0,0.0,-0.0075033041648566,60.0,10.973343849182127,-0.0,-6.767183435840708e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.336989023722708e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.832324576564132e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.262127473950386e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.832310752244666e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0004664007283281,286.2755126953125,294.1499938964844,295.0548400878906,291.9428405761719,296.5570068359375,295.1053161621094,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262083213608548e-09,0.0009948472725227,-0.0128382183611392,0.0,0.0,0.0,-0.0074214600026607,60.0,10.944766998291016,-0.0,-6.748015835000842e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.336989023722708e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.832324576564132e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.262127473950386e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.832310752244666e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0004664007283281,286.2755126953125,294.1499938964844,295.0548400878906,291.9428405761719,296.5570068359375,295.1053161621094,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262083213608548e-09,0.0009948472725227,-0.0128382183611392,0.0,0.0,0.0,-0.0074214600026607,60.0,10.944766998291016,-0.0,-6.748015835000842e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,9.323891572421417e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.818532998906448e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,7.251941133290529e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,9.818519174586982e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004657465324271,286.26287841796875,294.1499938964844,295.0478515625,291.9431457519531,296.5307922363281,295.09600830078125,285.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098903965716772e-09,0.0009934519184753,-0.0124107124283909,0.0,0.0,0.0,-0.0073405648581683,60.0,10.91653537750244,-0.0,-6.72909763466123e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,9.323891572421417e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.818532998906448e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,7.251941133290529e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,9.818519174586982e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004657465324271,286.26287841796875,294.1499938964844,295.0478515625,291.9431457519531,296.5307922363281,295.09600830078125,285.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098903965716772e-09,0.0009934519184753,-0.0124107124283909,0.0,0.0,0.0,-0.0073405648581683,60.0,10.91653537750244,-0.0,-6.72909763466123e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,9.317433432443067e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.81173143372871e-05,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.246917084557936e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,9.811717609409244e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0004654239164665,286.25665283203125,294.1499938964844,295.0443115234375,291.9432983398437,296.51788330078125,295.09161376953125,285.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018431004089052e-09,0.0009927623905241,-0.0121998861432075,0.0,0.0,0.0,-0.0073006642051041,60.0,10.902531623840332,-0.0,-6.719778156139e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,9.31100730667822e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,9.80496479314752e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,7.241919229272753e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,9.804950968828052e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,0.0004651029594242,286.2505187988281,294.1499938964844,295.04071044921875,291.9433898925781,296.50506591796875,295.0873718261719,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938370601337283e-09,0.0009920777520164,-0.0119901346042752,0.0,0.0,0.0,-0.007260974496603,60.0,10.888567924499512,-0.0,-6.710511968321954e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
