time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,9.298227087128907e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,9.791505726752804e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.231978815980256e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.791492630029096e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0004644645669031,286.2384338378906,294.1499938964844,295.0331115722656,291.9434509277344,296.47967529296875,295.0790100097656,285.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779133533361346e-09,0.0009907169733196,-0.0115729440003633,0.0,0.0,0.0,-0.0071820383891463,60.0,10.860688209533691,-0.0,-6.69210180603841e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,9.298227087128907e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,9.791505726752804e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.231978815980256e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.791492630029096e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0004644645669031,286.2384338378906,294.1499938964844,295.0331115722656,291.9434509277344,296.47967529296875,295.0790100097656,285.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779133533361346e-09,0.0009907169733196,-0.0115729440003633,0.0,0.0,0.0,-0.0071820383891463,60.0,10.860688209533691,-0.0,-6.69210180603841e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,9.286635759053752e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,9.779299580259249e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,7.222963176900521e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,9.779286483535544e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0004638855753,286.2275390625,294.1499938964844,295.02557373046875,291.9433288574219,296.45660400390625,295.07147216796875,285.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634716610496525e-09,0.0009894819231703,-0.0111945774406194,0.0,0.0,0.0,-0.0071104438975453,60.0,10.835016250610352,-0.0,-6.67542678911559e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,9.285625856136905e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.778235835256056e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,7.222177373478189e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,9.77822273853235e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.000463835109258,286.2265930175781,294.1499938964844,295.0248718261719,291.9432983398437,296.45458984375,295.07080078125,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622127569575696e-09,0.000989374355413,-0.0111615937203168,0.0,0.0,0.0,-0.0071042035706341,60.0,10.832782745361328,-0.0,-6.673974439763698e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,9.27321525523439e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,9.765166032593696e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,7.212524360511452e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.765153663465752e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0004632151976693,286.2149963378906,294.1499938964844,295.0157165527344,291.9428405761719,296.4298095703125,295.06256103515625,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467500147598002e-09,0.0009880521101877,-0.0107564702630043,0.0,0.0,0.0,-0.0070275478065013,60.0,10.80473518371582,-0.0,-6.656145501438004e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,9.27321525523439e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,9.765166032593696e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,7.212524360511452e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.765153663465752e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0004632151976693,286.2149963378906,294.1499938964844,295.0157165527344,291.9428405761719,296.4298095703125,295.06256103515625,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467500147598002e-09,0.0009880521101877,-0.0107564702630043,0.0,0.0,0.0,-0.0070275478065013,60.0,10.80473518371582,-0.0,-6.656145501438004e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.260999649995938e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.752302867127582e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,7.203023415058851e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,9.752289770403876e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0004626050067599,286.20361328125,294.1499938964844,295.00537109375,291.9420166015625,296.4053039550781,295.0541687011719,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315304114044238e-09,0.0009867505868896,-0.0103577114641666,0.0,0.0,0.0,-0.0069520971737802,60.0,10.776450157165527,-0.0,-6.638619964860484e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.260999649995938e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.752302867127582e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,7.203023415058851e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,9.752289770403876e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0004626050067599,286.20361328125,294.1499938964844,295.00537109375,291.9420166015625,296.4053039550781,295.0541687011719,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315304114044238e-09,0.0009867505868896,-0.0103577114641666,0.0,0.0,0.0,-0.0069520971737802,60.0,10.776450157165527,-0.0,-6.638619964860484e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.2549882538151e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.74597205640748e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,7.198347884695977e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081848144531,0.0,0.0,9.745959687279536e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0004623047425411,286.1980285644531,294.1499938964844,294.9996643066406,291.9414367675781,296.3931579589844,295.04986572265625,285.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240408468803025e-09,0.0009861100697889,-0.0101614808663725,0.0,0.0,0.0,-0.0069149676710367,60.0,10.762144088745115,-0.0,-6.63000463418939e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,9.24901687540114e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,9.739683446241544e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,7.193702913355082e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.7396710771136e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0004620064573828,286.1924743652344,294.1499938964844,294.9935913085937,291.94073486328125,296.38104248046875,295.0455627441406,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854782838374,4.166002653960277e-09,0.0009854740928858,-0.0099665317684412,0.0,0.0,0.0,-0.006878082640469,60.0,10.747776985168455,-0.0,-6.621450410193574e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,9.237151243723928e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,9.727188444230704e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.18447336112149e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.72717607510276e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004614137578755,286.18145751953125,294.1499938964844,294.9801330566406,291.9389343261719,296.3568725585937,295.03680419921875,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181666882688205e-09,0.0009842098224908,-0.0095791863277554,0.0,0.0,0.0,-0.0068047931417822,60.0,10.718836784362791,-0.0,-6.604471280979851e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,9.237151243723928e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,9.727188444230704e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.18447336112149e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.72717607510276e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004614137578755,286.18145751953125,294.1499938964844,294.9801330566406,291.9389343261719,296.3568725585937,295.03680419921875,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181666882688205e-09,0.0009842098224908,-0.0095791863277554,0.0,0.0,0.0,-0.0068047931417822,60.0,10.718836784362791,-0.0,-6.604471280979851e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,9.225487156072631e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,9.71490517258644e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,7.175401697168127e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.714893531054258e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,0.0004608311573974,286.1706848144531,294.1499938964844,294.9647521972656,291.9365539550781,296.3329162597656,295.02752685546875,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728442675051156e-09,0.0009829670889303,-0.0091984244063496,0.0,0.0,0.0,-0.0067327506840229,60.0,10.689106941223145,-0.0,-6.587801948398919e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,9.225487156072631e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,9.71490517258644e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,7.175401697168127e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.714893531054258e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,0.0004608311573974,286.1706848144531,294.1499938964844,294.9647521972656,291.9365539550781,296.3329162597656,295.02752685546875,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728442675051156e-09,0.0009829670889303,-0.0091984244063496,0.0,0.0,0.0,-0.0067327506840229,60.0,10.689106941223145,-0.0,-6.587801948398919e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.21401151572354e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,9.702820534585044e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,7.166475552367046e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.70280889305286e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,0.0004602579283528,286.1601257324219,294.1499938964844,294.9471740722656,291.9334716796875,296.3090515136719,295.0176696777344,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729865305501789e-09,0.0009817444952204,-0.0088237971067428,0.0,0.0,0.0,-0.006661869585514,60.0,10.658621788024902,-0.0,-6.571422517254177e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.21401151572354e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,9.702820534585044e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,7.166475552367046e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.70280889305286e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,0.0004602579283528,286.1601257324219,294.1499938964844,294.9471740722656,291.9334716796875,296.3090515136719,295.0176696777344,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729865305501789e-09,0.0009817444952204,-0.0088237971067428,0.0,0.0,0.0,-0.006661869585514,60.0,10.658621788024902,-0.0,-6.571422517254177e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.202739602187648e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.690950537333264e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.157708023441955e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,9.690938895801082e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,0.0004596948856487,286.1497802734375,294.1499938964844,294.9271545410156,291.9296875,296.2852783203125,295.007080078125,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589424535377361e-09,0.0009805435547605,-0.0084558185189962,0.0,0.0,0.0,-0.0065922467038035,60.0,10.627232551574709,-0.0,-6.555352882742227e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.202739602187648e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.690950537333264e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.157708023441955e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,9.690938895801082e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,0.0004596948856487,286.1497802734375,294.1499938964844,294.9271545410156,291.9296875,296.2852783203125,295.007080078125,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589424535377361e-09,0.0009805435547605,-0.0084558185189962,0.0,0.0,0.0,-0.0065922467038035,60.0,10.627232551574709,-0.0,-6.555352882742227e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,9.197204053634778e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,9.68512104009278e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,7.153402839321643e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.685109398560598e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0004594183701556,286.14471435546875,294.1499938964844,294.9161682128906,291.9274597167969,296.2733764648437,295.0013427734375,285.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520452818150943e-09,0.0009799541439861,-0.0082750981673598,0.0,0.0,0.0,-0.0065580569207668,60.0,10.611031532287598,-0.0,-6.547468700546234e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,9.1917063400615e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,9.679331560619175e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,7.149126759031788e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.679319919086991e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0004591437755152,286.13970947265625,294.1499938964844,294.90447998046875,291.925048828125,296.2615051269531,294.99542236328125,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.451960273181953e-09,0.0009793685749173,-0.008095633238554,0.0,0.0,0.0,-0.0065241022966802,60.0,10.594642639160156,-0.0,-6.539643493397308e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,9.180826600641012e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.66787411016412e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,7.140664092730731e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.667862468631938e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004586002905853,286.1297607421875,294.1499938964844,294.8788452148437,291.9195251464844,296.2377624511719,294.9830627441406,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316400709607592e-09,0.0009782086126506,-0.0077404375188052,0.0,0.0,0.0,-0.0064568957313895,60.0,10.561331748962402,-0.0,-6.524170004240659e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,9.180826600641012e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.66787411016412e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,7.140664092730731e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.667862468631938e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004586002905853,286.1297607421875,294.1499938964844,294.8788452148437,291.9195251464844,296.2377624511719,294.9830627441406,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316400709607592e-09,0.0009782086126506,-0.0077404375188052,0.0,0.0,0.0,-0.0064568957313895,60.0,10.561331748962402,-0.0,-6.524170004240659e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.170159319182858e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,9.656640759203584e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,7.132367318263277e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.656629845267162e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0004580674576573,286.1200561523437,294.1499938964844,294.8500061035156,291.9129943847656,296.2138977050781,294.9693908691406,285.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921959847211,0.0,0.0,0.0,-0.0063910097815096,60.0,10.526314735412598,-0.0,-6.509016969857839e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.170159319182858e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,9.656640759203584e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,7.132367318263277e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.656629845267162e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0004580674576573,286.1200561523437,294.1499938964844,294.8500061035156,291.9129943847656,296.2138977050781,294.9693908691406,285.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921959847211,0.0,0.0,0.0,-0.0063910097815096,60.0,10.526314735412598,-0.0,-6.509016969857839e-08,0.0,281.8965759277344,283.8016967773437,294.2248840332031,295.7133483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.2764130328252003e-20,-1.263775183249682e-20,-1.2637848313340972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
