time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252411246299744,,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.9666748046875,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967820048332214,0.2428396493196487,0.2145595699548721,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004018783569,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227828502655029,,-0.8695616126060486,0.3804706037044525,0.489091008901596,0.2216051816940307,1.0,1.0,0.0,21.30716323852539,25.0,20999.791015625,0.0,70.96531677246094,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967820048332214,0.2428396493196487,0.2145595699548721,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004018783569,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227828502655029,,-0.8695616126060486,0.3804706037044525,0.489091008901596,0.2216051816940307,1.0,1.0,0.0,21.30716323852539,25.0,20999.791015625,0.0,70.96531677246094,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333775997162,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.6438598632812,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.2488403320312,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365748405456,0.183550164103508,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050944805145264,0.8050944805145264,0.0,19.698543548583984,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820576190948486,3.68208360671997,9.046372042575967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.0196533203125,1895.4371337890625,0.0,718.8389282226562,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144761562347,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.859962522983551,0.1397007703781128,0.0991698652505874,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372072100639343,0.1304061561822891,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,,-0.931258499622345,0.4098476767539978,0.5214108228683472,0.2388149797916412,0.7921558022499084,0.7921558022499084,0.0,19.793420791625977,28.0,22772.408203125,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317212104797,1.0,0.0,0.0,3.5960910320281982,3.596116542816162,8.628884415884386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87109375,0.0,1552.9114990234375,1895.4371337890625,0.0,720.462158203125,0.8999436497688293,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331157088279724,0.0941671431064605,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.845046877861023,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.9727969765663148,0.9727969765663148,0.0,20.85233497619629,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657049417495728,3.6570730209350586,8.9239057388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4605712890625,1895.4371337890625,0.0,647.6406860351562,0.9048382639884948,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331157088279724,0.0941671431064605,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.845046877861023,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.9727969765663148,0.9727969765663148,0.0,20.85233497619629,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657049417495728,3.6570730209350586,8.9239057388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4605712890625,1895.4371337890625,0.0,647.6406860351562,0.9048382639884948,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575517416000366,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919743427774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9407958984375,1895.4371337890625,0.0,718.8029174804688,0.901498317718506,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575517416000366,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919743427774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9407958984375,1895.4371337890625,0.0,718.8029174804688,0.901498317718506,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881968259811401,0.1380544304847717,0.0716256573796272,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399566351930844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.36181640625,1895.4371337890625,0.0,699.7664184570312,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881968259811401,0.1380544304847717,0.0716256573796272,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399566351930844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.36181640625,1895.4371337890625,0.0,699.7664184570312,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814807534217834,0.3281174302101135,0.0933323428034782,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814807534217834,0.1660505384206771,0.0982834547758102,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9777435660362244,0.1410636752843856,0.0969584360718727,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814807534217834,0.1584537178277969,0.0982834547758102,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573317766189576,0.1284122616052627,0.5841672420501709,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.970947265625,297.8758850097656,285.2279052734375,1.0,0.2117646932601928,1.0,1.0,0.7129886746406555,,-1.165058732032776,0.5262797474861145,0.6387789845466614,0.2916021645069122,1.0,1.0,0.0,16.27970314025879,54.0,28210.966796875,0.0,122.03838348388672,1.0,282.496337890625,284.2820739746094,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.8078105449676514,3.807835578918457,9.674843113316456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.1962890625,0.0,1690.0274658203125,1895.4371337890625,0.0,800.804931640625,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049841165542604,0.3364039361476898,0.1099339425563812,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049841165542604,0.1708649396896362,0.1157657355070114,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.9544833898544312,0.1399898082017898,0.0984100699424743,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049841165542604,0.1626760959625244,0.1157657355070114,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202725291252136,0.1267887204885482,0.5743244290351868,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656982421875,297.850830078125,285.2261962890625,1.0,0.221630185842514,1.0,1.0,0.7130755186080933,,-1.216631531715393,0.5525926351547241,0.664038896560669,0.3008523285388946,1.0,1.0,0.0,17.953996658325195,74.0,29326.9140625,0.0,139.4162139892578,1.0,282.4564819335937,284.2733154296875,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940518975257874,1.0,0.0,0.0,3.850371599197388,3.850397109985352,9.89232944448304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.92236328125,0.0,1747.333251953125,1895.4371337890625,0.0,896.2216186523438,0.9484421610832214,1.0,0.0,3.0,1.0,0.0
17657820,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9542043209075928,0.3422267735004425,0.1506792306900024,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.965092957019806,0.1724395453929901,0.1639075130224228,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8922269344329834,0.1394355595111847,0.0977926179766655,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9476155042648317,0.1640385687351226,0.1557040214538574,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8618113994598389,0.1256097704172134,0.5668638348579407,285.1542053222656,284.95001220703125,300.3248596191406,295.6309509277344,298.9579162597656,297.7914733886719,285.1674194335937,1.0,0.2469320446252823,1.0,1.0,0.713249146938324,,-1.350809931755066,0.6216063499450684,0.7292035818099976,0.3238983750343323,1.0,1.0,0.0,22.423173904418945,94.0,32846.0390625,0.0,193.00596618652344,1.0,282.1556396484375,284.1563720703125,298.8102722167969,301.02130126953125,293.1499938964844,293.1499938964844,281.8500061035156,34446.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342107653617859,1.0,0.0,0.0,3.9093055725097656,3.909331798553467,1.019747173813812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0078125,0.0,1828.80224609375,1895.4371337890625,0.0,1135.3204345703125,0.9624680876731871,1.0,0.0,3.0,1.0,0.0
17657880,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9542043209075928,0.3422267735004425,0.1506792306900024,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.965092957019806,0.1724395453929901,0.1639075130224228,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8922269344329834,0.1394355595111847,0.0977926179766655,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9476155042648317,0.1640385687351226,0.1557040214538574,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8618113994598389,0.1256097704172134,0.5668638348579407,285.1542053222656,284.95001220703125,300.3248596191406,295.6309509277344,298.9579162597656,297.7914733886719,285.1674194335937,1.0,0.2469320446252823,1.0,1.0,0.713249146938324,,-1.350809931755066,0.6216063499450684,0.7292035818099976,0.3238983750343323,1.0,1.0,0.0,22.423173904418945,94.0,32846.0390625,0.0,193.00596618652344,1.0,282.1556396484375,284.1563720703125,298.8102722167969,301.02130126953125,293.1499938964844,293.1499938964844,281.8500061035156,34446.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342107653617859,1.0,0.0,0.0,3.9093055725097656,3.909331798553467,1.019747173813812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0078125,0.0,1828.80224609375,1895.4371337890625,0.0,1135.3204345703125,0.9624680876731871,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9983840584754944,0.3332905769348144,0.2400347143411636,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.859348475933075,0.1707776933908462,0.1624202281236648,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8066166639328003,0.1401075720787048,0.0983239412307739,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.846595823764801,0.1629843115806579,0.1551019102334976,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7769310474395752,0.1250911206007003,0.5659488439559937,285.0869445800781,284.95001220703125,300.3478698730469,295.6422119140625,298.9161376953125,297.6759948730469,285.0932006835937,1.0,0.274410992860794,1.0,1.0,0.7134091258049011,,-1.4608360528945925,0.677729606628418,0.7831064462661743,0.3450340330600738,1.0,1.0,0.0,32.13795471191406,94.0,35858.33203125,0.0,257.7786560058594,1.0,281.8571472167969,284.0264892578125,298.80438232421875,301.2172241210937,293.1499938964844,293.1499938964844,281.8500061035156,35032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666330099105835,1.0,0.0,0.0,3.942415952682495,3.9424426555633545,1.0370940799475648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.75537109375,0.0,1875.6650390625,1895.4371337890625,0.0,1358.038818359375,0.970345973968506,1.0,0.0,3.0,1.0,0.0
17658000,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990020394325256,0.3318825662136078,0.2451193332672119,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8541818857192993,0.1707351058721542,0.162405639886856,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8017721772193909,0.140206441283226,0.0983943492174148,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8416511416435242,0.1629928201436996,0.1550882011651992,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7720725536346436,0.125041514635086,0.5658421516418457,285.09405517578125,284.95001220703125,300.3500061035156,295.643310546875,298.9102783203125,297.66180419921875,285.10321044921875,1.0,0.2769233882427215,1.0,1.0,0.7134227752685547,,-1.4723308086395264,0.6833855509757996,0.7889453172683716,0.3479726910591125,1.0,1.0,0.0,32.98207473754883,112.0,36071.78125,0.0,263.7719421386719,1.0,281.8554077148437,284.0351257324219,298.796875,301.2145080566406,293.1499938964844,293.1499938964844,281.54998779296875,35070.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681964993476868,1.0,0.0,0.0,3.94454026222229,3.944567203521729,1.0382120763097191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.92578125,0.0,1878.69873046875,1895.4371337890625,0.0,1369.3780517578125,0.9708513617515564,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9319528341293336,0.3131469786167145,0.2858935594558716,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.757487952709198,0.1705200672149658,0.1629182547330856,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7138970494270325,0.1412143558263778,0.0997059866786003,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7468471527099609,0.163185104727745,0.155919149518013,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6829964518547058,0.1236719638109207,0.5647034049034119,284.9677734375,284.95001220703125,300.3780517578125,295.6579895019531,298.8307800292969,297.4847717285156,284.9562683105469,1.0,0.3063524663448334,1.0,1.0,0.7156252861022949,,-1.5166032314300537,0.7047878503799438,0.8118153810501099,0.3574925363063812,1.0,1.0,0.0,53.33249282836914,100.0,37842.6796875,0.0,337.0673828125,1.0,281.556396484375,283.84326171875,298.7735900878906,301.346923828125,293.1499938964844,293.1499938964844,281.25,35448.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945480704307556,1.0,0.0,0.0,3.965545892715454,3.965573072433472,1.0492989304111688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.7568359375,0.0,1908.8988037109373,1895.4371337890625,0.0,1567.99560546875,0.9758474230766296,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9319528341293336,0.3131469786167145,0.2858935594558716,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.757487952709198,0.1705200672149658,0.1629182547330856,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7138970494270325,0.1412143558263778,0.0997059866786003,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7468471527099609,0.163185104727745,0.155919149518013,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6829964518547058,0.1236719638109207,0.5647034049034119,284.9677734375,284.95001220703125,300.3780517578125,295.6579895019531,298.8307800292969,297.4847717285156,284.9562683105469,1.0,0.3063524663448334,1.0,1.0,0.7156252861022949,,-1.5166032314300537,0.7047878503799438,0.8118153810501099,0.3574925363063812,1.0,1.0,0.0,53.33249282836914,100.0,37842.6796875,0.0,337.0673828125,1.0,281.556396484375,283.84326171875,298.7735900878906,301.346923828125,293.1499938964844,293.1499938964844,281.25,35448.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945480704307556,1.0,0.0,0.0,3.965545892715454,3.965573072433472,1.0492989304111688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.7568359375,0.0,1908.8988037109373,1895.4371337890625,0.0,1567.99560546875,0.9758474230766296,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.868869960308075,0.3070228397846222,0.2783677279949188,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7188917994499207,0.1705252081155777,0.1634703278541565,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.6744681000709534,0.1417278051376342,0.1005752980709075,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7088338136672974,0.1633291542530059,0.1566503643989563,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.642044723033905,0.1215885803103447,0.5586447715759277,284.783447265625,284.95001220703125,300.4071655273437,295.67388916015625,298.802001953125,297.4083251953125,284.7975769042969,1.0,0.3210831880569458,1.0,1.0,0.7177783250808716,,-1.50948965549469,0.7004104256629944,0.8090791702270508,0.3553377985954284,0.8057233691215515,0.8057233691215515,0.0,68.40925598144531,100.0,37689.234375,0.0,370.9182434082031,1.0,281.2568054199219,283.7186584472656,298.7180480957031,301.294189453125,293.1499938964844,293.1499938964844,281.25,46558.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063873410224915,1.0,0.0,0.0,3.6390769481658936,3.639102697372437,8.836407801027235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.494140625,0.0,1599.8167724609375,1895.4371337890625,0.0,1661.5211181640625,0.9100080728530884,1.0,0.0,3.0,1.0,0.0
17658240,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8681306838989258,0.3069804608821869,0.2782988250255584,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7183828949928284,0.170533075928688,0.1634814143180847,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.673954963684082,0.1417407840490341,0.1005892232060432,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7082862257957458,0.1633379310369491,0.1566634029150009,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6415058970451355,0.1215427964925766,0.5584694147109985,284.787353515625,284.95001220703125,300.4078674316406,295.6742858886719,298.8017272949219,297.4072570800781,284.8016967773437,1.0,0.3212992250919342,1.0,1.0,0.7178277373313904,,-1.5092419385910034,0.7002713084220886,0.8089706301689148,0.3552578091621399,0.8059297800064087,0.8059297800064087,0.0,68.64749145507812,88.0,37673.4609375,0.0,371.4052734375,1.0,281.2563171386719,283.7235107421875,298.715087890625,301.2878112792969,293.1499938964844,293.1499938964844,281.54998779296875,46502.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062279582023621,1.0,0.0,0.0,3.6301116943359375,3.630137443542481,8.792923154032906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.36474609375,0.0,1589.305908203125,1895.4371337890625,0.0,1660.245361328125,0.9082088470458984,1.0,0.0,3.0,1.0,0.0
17658300,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8561537265777588,0.3068816661834717,0.2775331735610962,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7096492052078247,0.1709387004375457,0.1638364791870117,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6655543446540833,0.1422024965286255,0.1009358614683151,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6991393566131592,0.1637398898601532,0.1570393443107605,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6322575211524963,0.1206999495625495,0.5548157095909119,284.9787902832031,284.95001220703125,300.42340087890625,295.6829833984375,298.7987670898437,297.3898010253906,285.0008239746094,1.0,0.3251482546329498,1.0,1.0,0.7189289927482605,,-1.5052262544631958,0.6979225873947144,0.8073036670684814,0.353837639093399,0.908183455467224,0.908183455467224,0.0,72.90226745605469,88.0,37015.97265625,0.0,380.2828063964844,1.0,281.49951171875,283.93377685546875,298.6185913085937,301.0252380371094,293.1499938964844,293.1499938964844,281.54998779296875,37676.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940092444419861,1.0,0.0,0.0,3.6157712936401367,3.615795135498047,8.723588962311624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.12841796875,0.0,1507.84423828125,1895.4371337890625,0.0,1563.7994384765625,0.9025470614433287,1.0,0.0,3.0,1.0,0.0
17658360,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8513326048851013,0.3077194094657898,0.2780196070671081,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7058802843093872,0.1716574877500534,0.1644791215658188,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6622423529624939,0.1428726762533188,0.1014131233096122,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6953784227371216,0.1644182205200195,0.1576601564884185,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6275463700294495,0.1201472431421279,0.5521742105484009,285.0159606933594,284.95001220703125,300.4393310546875,295.6920166015625,298.8011779785156,297.3802795410156,285.0133361816406,1.0,0.3272474110126495,1.0,1.0,0.7186195254325867,,-1.5047260522842407,0.6977664232254028,0.8069596886634827,0.3537308871746063,0.9526724219322203,0.9526724219322203,0.0,75.12751770019531,76.0,37099.98046875,0.0,385.727294921875,1.0,281.5424499511719,283.93115234375,298.62921142578125,301.06524658203125,293.1499938964844,293.1499938964844,281.25,33692.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687288761138916,1.0,0.0,0.0,3.71417498588562,3.714199066162109,9.204877073898388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.421875,0.0,1588.1739501953125,1895.4371337890625,0.0,1511.918701171875,0.9181840419769288,1.0,0.0,3.0,1.0,0.0
17658420,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8516133427619934,0.3088655173778534,0.2792109251022339,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7070072889328003,0.1729513257741928,0.165766030550003,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.6632555723190308,0.1438586562871933,0.1021955385804176,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6964221596717834,0.1655879467725753,0.1588429361581802,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6252662539482117,0.11912402510643,0.5475742816925049,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.361328125,284.86328125,1.0,0.3273095786571502,1.0,1.0,0.7180006504058838,,-1.5045398473739624,0.6978990435600281,0.8066407442092896,0.3538478314876556,0.8117532730102539,0.8117532730102539,0.0,75.51193237304688,64.0,37333.84765625,0.0,386.6157836914063,1.0,281.2571716308594,283.7948303222656,298.7228698730469,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,42897.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694571316242218,1.0,0.0,0.0,3.5025339126586914,3.5025577545166016,8.185741080524167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.80810546875,0.0,1424.7340087890625,1895.4371337890625,0.0,1568.177001953125,0.8775733113288879,1.0,0.0,3.0,1.0,0.0
17658480,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8516133427619934,0.3088655173778534,0.2792109251022339,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7070072889328003,0.1729513257741928,0.165766030550003,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.6632555723190308,0.1438586562871933,0.1021955385804176,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6964221596717834,0.1655879467725753,0.1588429361581802,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6252662539482117,0.11912402510643,0.5475742816925049,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.361328125,284.86328125,1.0,0.3273095786571502,1.0,1.0,0.7180006504058838,,-1.5045398473739624,0.6978990435600281,0.8066407442092896,0.3538478314876556,0.8117532730102539,0.8117532730102539,0.0,75.51193237304688,64.0,37333.84765625,0.0,386.6157836914063,1.0,281.2571716308594,283.7948303222656,298.7228698730469,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,42897.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694571316242218,1.0,0.0,0.0,3.5025339126586914,3.5025577545166016,8.185741080524167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.80810546875,0.0,1424.7340087890625,1895.4371337890625,0.0,1568.177001953125,0.8775733113288879,1.0,0.0,3.0,1.0,0.0
17658540,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624346256256104,0.3113592267036438,0.2808915376663208,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7169070839881897,0.1748825162649154,0.167221799492836,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6725810766220093,0.1452971845865249,0.1029561832547187,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7065160274505615,0.167328342795372,0.1601351648569107,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304410696029663,0.1187437698245048,0.5441663265228271,285.0515441894531,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3531799316406,285.0472106933594,1.0,0.3233654499053955,1.0,1.0,0.7173817753791809,,-1.5066741704940796,0.6991933584213257,0.8074808120727539,0.3545034229755401,0.969196319580078,0.969196319580078,0.0,71.76512145996094,52.0,37044.91015625,0.0,378.1075134277344,1.0,281.5419921875,283.9660949707031,298.68585205078125,301.10797119140625,293.1499938964844,293.1499938964844,281.25,31851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680501401424408,1.0,0.0,0.0,3.657463312149048,3.6574864387512207,8.925924817049236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.38134765625,0.0,1510.384521484375,1895.4371337890625,0.0,1460.4031982421875,0.9040609002113342,1.0,0.0,3.0,1.0,0.0
17658600,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624346256256104,0.3113592267036438,0.2808915376663208,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7169070839881897,0.1748825162649154,0.167221799492836,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6725810766220093,0.1452971845865249,0.1029561832547187,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7065160274505615,0.167328342795372,0.1601351648569107,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304410696029663,0.1187437698245048,0.5441663265228271,285.0515441894531,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3531799316406,285.0472106933594,1.0,0.3233654499053955,1.0,1.0,0.7173817753791809,,-1.5066741704940796,0.6991933584213257,0.8074808120727539,0.3545034229755401,0.969196319580078,0.969196319580078,0.0,71.76512145996094,52.0,37044.91015625,0.0,378.1075134277344,1.0,281.5419921875,283.9660949707031,298.68585205078125,301.10797119140625,293.1499938964844,293.1499938964844,281.25,31851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680501401424408,1.0,0.0,0.0,3.657463312149048,3.6574864387512207,8.925924817049236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.38134765625,0.0,1510.384521484375,1895.4371337890625,0.0,1460.4031982421875,0.9040609002113342,1.0,0.0,3.0,1.0,0.0
17658660,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818312287330627,0.3129582703113556,0.2824272811412811,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7327048182487488,0.1766813397407531,0.1687832623720169,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6890144944190979,0.1465161889791488,0.1037158668041229,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227884531021118,0.1689215153455734,0.1615026295185089,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418284177780151,0.1184635087847709,0.5419464111328125,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,298.8311462402344,297.3428955078125,284.8699951171875,1.0,0.3167630136013031,1.0,1.0,0.7164513468742371,,-1.510283350944519,0.7013054490089417,0.8089779615402222,0.3556931912899017,0.8274465203285217,0.8274465203285217,0.0,65.41283416748047,40.0,37517.17578125,0.0,363.6187744140625,1.0,281.2577819824219,283.7933654785156,298.7846374511719,301.3082580566406,293.1499938964844,293.1499938964844,281.54998779296875,40899.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921356320381165,1.0,0.0,0.0,3.526833295822144,3.5268568992614746,8.299714409076842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.35107421875,0.0,1435.82763671875,1895.4371337890625,0.0,1549.2501220703125,0.8808125257492065,1.0,0.0,3.0,1.0,0.0
17658720,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818312287330627,0.3129582703113556,0.2824272811412811,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7327048182487488,0.1766813397407531,0.1687832623720169,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6890144944190979,0.1465161889791488,0.1037158668041229,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227884531021118,0.1689215153455734,0.1615026295185089,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418284177780151,0.1184635087847709,0.5419464111328125,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,298.8311462402344,297.3428955078125,284.8699951171875,1.0,0.3167630136013031,1.0,1.0,0.7164513468742371,,-1.510283350944519,0.7013054490089417,0.8089779615402222,0.3556931912899017,0.8274465203285217,0.8274465203285217,0.0,65.41283416748047,40.0,37517.17578125,0.0,363.6187744140625,1.0,281.2577819824219,283.7933654785156,298.7846374511719,301.3082580566406,293.1499938964844,293.1499938964844,281.54998779296875,40899.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921356320381165,1.0,0.0,0.0,3.526833295822144,3.5268568992614746,8.299714409076842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.35107421875,0.0,1435.82763671875,1895.4371337890625,0.0,1549.2501220703125,0.8808125257492065,1.0,0.0,3.0,1.0,0.0
