time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911615550518036,0.3155687153339386,0.2840825617313385,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560160756111145,0.1789307743310928,0.1703987717628479,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129319310188293,0.1481367200613021,0.1044799983501434,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451826333999634,0.1709304749965667,0.1629019677639007,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605417132377625,0.1185762882232666,0.5401697754859924,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.33953857421875,285.05255126953125,1.0,0.3082339465618133,1.0,1.0,0.7155209183692932,,-1.514670968055725,0.7038209438323975,0.8108500242233276,0.3570485711097717,0.9839460849761964,0.9839460849761964,0.0,57.32073211669922,28.0,37263.71484375,0.0,344.9571228027344,1.0,281.542236328125,283.9647521972656,298.74078369140625,301.1776123046875,293.1499938964844,293.1499938964844,281.25,31566.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803507208824158,1.0,0.0,0.0,3.6813573837280273,3.6813809871673584,9.042931878866512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.23046875,0.0,1534.879150390625,1895.4371337890625,0.0,1459.269775390625,0.909260392189026,1.0,0.0,3.0,1.0,0.0
17658840,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911615550518036,0.3155687153339386,0.2840825617313385,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560160756111145,0.1789307743310928,0.1703987717628479,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129319310188293,0.1481367200613021,0.1044799983501434,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451826333999634,0.1709304749965667,0.1629019677639007,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605417132377625,0.1185762882232666,0.5401697754859924,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.33953857421875,285.05255126953125,1.0,0.3082339465618133,1.0,1.0,0.7155209183692932,,-1.514670968055725,0.7038209438323975,0.8108500242233276,0.3570485711097717,0.9839460849761964,0.9839460849761964,0.0,57.32073211669922,28.0,37263.71484375,0.0,344.9571228027344,1.0,281.542236328125,283.9647521972656,298.74078369140625,301.1776123046875,293.1499938964844,293.1499938964844,281.25,31566.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803507208824158,1.0,0.0,0.0,3.6813573837280273,3.6813809871673584,9.042931878866512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.23046875,0.0,1534.879150390625,1895.4371337890625,0.0,1459.269775390625,0.909260392189026,1.0,0.0,3.0,1.0,0.0
17658900,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338399767875672,0.3166056871414184,0.2850803434848785,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723460793495178,0.1800305098295211,0.1713344156742096,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273982763290405,0.1489132344722747,0.1049462631344795,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7607189416885376,0.1719083338975906,0.1637201756238937,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741384863853455,0.1186750009655952,0.5399271845817566,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558349609375,297.3375244140625,284.878662109375,1.0,0.3034797012805938,1.0,1.0,0.7150557041168213,,-1.5182439088821411,0.7057566046714783,0.8124873042106628,0.3580954074859619,0.8978140950202942,0.8978140950202942,0.0,52.761817932128906,28.0,38099.23828125,0.0,334.9247436523437,1.0,281.2962341308594,283.7684020996094,298.83221435546875,301.421142578125,293.1499938964844,293.1499938964844,281.25,34620.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689083993434906,1.0,0.0,0.0,3.709184646606445,3.7092089653015137,9.180158713206764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.03955078125,0.0,1589.5244140625,1895.4371337890625,0.0,1525.6937255859375,0.9156145453453064,1.0,0.0,3.0,1.0,0.0
17658960,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581276774406432,0.3172309994697571,0.2855913639068603,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7913778424263,0.1809551864862442,0.172086015343666,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.743392288684845,0.1495180279016494,0.1052776724100112,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.779036819934845,0.1727151572704315,0.1643597334623336,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6900400519371033,0.1186558231711387,0.5391744375228882,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8625793457031,297.3327331542969,284.8656005859375,1.0,0.298389732837677,1.0,1.0,0.7146663665771484,,-1.520023226737976,0.7067753672599792,0.8132478594779968,0.3586849272251129,0.8390083909034729,0.8390083909034729,0.0,48.1583137512207,25.0,37845.0703125,0.0,323.874267578125,1.0,281.2572326660156,283.7785339355469,298.8362121582031,301.3803405761719,293.1499938964844,293.1499938964844,281.54998779296875,40266.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929383277893066,1.0,0.0,0.0,3.577629566192627,3.577653646469116,8.540514500054996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.07666015625,0.0,1485.4256591796875,1895.4371337890625,0.0,1555.4755859375,0.8915055394172668,1.0,0.0,3.0,1.0,0.0
17659020,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983566999435424,0.3198609352111816,0.2872611582279205,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293679356575012,0.1833562403917312,0.1738811731338501,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786269187927246,0.1512594074010849,0.1061493083834648,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.817311704158783,0.1748480945825576,0.1659118831157684,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219253182411194,0.1190165877342224,0.5387447476387024,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88116455078125,297.3316650390625,285.05615234375,1.0,0.2907719016075134,1.0,1.0,0.7138876914978027,,-1.5262811183929443,0.7101626992225647,0.8161184787750244,0.3604946732521057,0.9989906549453736,0.9989906549453736,0.0,40.735389709472656,25.0,37603.25390625,0.0,307.6370849609375,1.0,281.5426025390625,283.9588623046875,298.790771484375,301.24810791015625,293.1499938964844,293.1499938964844,281.25,31650.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815940141677856,1.0,0.0,0.0,3.7240641117095934,3.724087953567505,9.25395909234794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.671875,0.0,1583.9344482421875,1895.4371337890625,0.0,1468.634765625,0.9189724326133728,1.0,0.0,3.0,1.0,0.0
17659080,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983566999435424,0.3198609352111816,0.2872611582279205,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293679356575012,0.1833562403917312,0.1738811731338501,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786269187927246,0.1512594074010849,0.1061493083834648,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.817311704158783,0.1748480945825576,0.1659118831157684,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219253182411194,0.1190165877342224,0.5387447476387024,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88116455078125,297.3316650390625,285.05615234375,1.0,0.2907719016075134,1.0,1.0,0.7138876914978027,,-1.5262811183929443,0.7101626992225647,0.8161184787750244,0.3604946732521057,0.9989906549453736,0.9989906549453736,0.0,40.735389709472656,25.0,37603.25390625,0.0,307.6370849609375,1.0,281.5426025390625,283.9588623046875,298.790771484375,301.24810791015625,293.1499938964844,293.1499938964844,281.25,31650.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815940141677856,1.0,0.0,0.0,3.7240641117095934,3.724087953567505,9.25395909234794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.671875,0.0,1583.9344482421875,1895.4371337890625,0.0,1468.634765625,0.9189724326133728,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.324382483959198,0.2696037292480469,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510501384735107,0.1854010671377182,0.1758657246828079,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8002111911773682,0.1526443660259246,0.1071526557207107,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381833434104919,0.1766306012868881,0.1676442176103592,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7381770014762878,0.1192264109849929,0.5395790338516235,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9005126953125,297.3341064453125,284.84552001953125,1.0,0.2848829925060272,1.0,1.0,0.713109016418457,,-1.5120563507080078,0.703332781791687,0.808723509311676,0.3574026823043823,0.835662305355072,0.835662305355072,0.0,37.23338317871094,25.0,37786.8984375,0.0,291.98638916015625,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320678710937,293.1499938964844,293.1499938964844,281.54998779296875,40965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936471462249756,1.0,0.0,0.0,3.607767581939697,3.6077919006347656,8.685011039233359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.54638671875,0.0,1523.412353515625,1895.4371337890625,0.0,1560.9827880859375,0.898248016834259,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.324382483959198,0.2696037292480469,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510501384735107,0.1854010671377182,0.1758657246828079,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8002111911773682,0.1526443660259246,0.1071526557207107,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381833434104919,0.1766306012868881,0.1676442176103592,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7381770014762878,0.1192264109849929,0.5395790338516235,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9005126953125,297.3341064453125,284.84552001953125,1.0,0.2848829925060272,1.0,1.0,0.713109016418457,,-1.5120563507080078,0.703332781791687,0.808723509311676,0.3574026823043823,0.835662305355072,0.835662305355072,0.0,37.23338317871094,25.0,37786.8984375,0.0,291.98638916015625,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320678710937,293.1499938964844,293.1499938964844,281.54998779296875,40965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936471462249756,1.0,0.0,0.0,3.607767581939697,3.6077919006347656,8.685011039233359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.54638671875,0.0,1523.412353515625,1895.4371337890625,0.0,1560.9827880859375,0.898248016834259,1.0,0.0,3.0,1.0,0.0
17659260,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328624367713928,0.2536570131778717,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8711241483688354,0.1877516210079193,0.1778221875429153,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185887932777405,0.1543241590261459,0.1081350296735763,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570956587791443,0.1786905229091644,0.1693369299173355,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752752959728241,0.1197570189833641,0.5407683849334717,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.929443359375,297.3533935546875,285.0263061523437,1.0,0.2802118062973022,1.0,1.0,0.7121630311012268,,-1.4998968839645386,0.6975889205932617,0.8023080229759216,0.3548789918422699,0.973393976688385,0.973393976688385,0.0,34.6066780090332,28.0,37107.953125,0.0,279.8150329589844,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.2640380859375,293.1499938964844,293.1499938964844,281.25,32521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795154809951782,1.0,0.0,0.0,3.714120626449585,3.714144706726074,9.204608204527176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.32421875,0.0,1579.1978759765625,1895.4371337890625,0.0,1452.9957275390625,0.9172963500022888,1.0,0.0,3.0,1.0,0.0
17659320,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328624367713928,0.2536570131778717,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8711241483688354,0.1877516210079193,0.1778221875429153,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185887932777405,0.1543241590261459,0.1081350296735763,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570956587791443,0.1786905229091644,0.1693369299173355,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752752959728241,0.1197570189833641,0.5407683849334717,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.929443359375,297.3533935546875,285.0263061523437,1.0,0.2802118062973022,1.0,1.0,0.7121630311012268,,-1.4998968839645386,0.6975889205932617,0.8023080229759216,0.3548789918422699,0.973393976688385,0.973393976688385,0.0,34.6066780090332,28.0,37107.953125,0.0,279.8150329589844,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.2640380859375,293.1499938964844,293.1499938964844,281.25,32521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795154809951782,1.0,0.0,0.0,3.714120626449585,3.714144706726074,9.204608204527176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.32421875,0.0,1579.1978759765625,1895.4371337890625,0.0,1452.9957275390625,0.9172963500022888,1.0,0.0,3.0,1.0,0.0
17659380,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986928105354308,0.3414879739284515,0.2423925250768661,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868409395217896,0.1898170709609985,0.1798637509346008,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316511511802673,0.1557251214981079,0.1091763824224472,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8719199299812317,0.1804688423871994,0.171103835105896,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641204595565796,0.1202980205416679,0.543224036693573,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.95904541015625,297.3727722167969,284.85479736328125,1.0,0.277817040681839,1.0,1.0,0.7112170457839966,,-1.4951411485671997,0.6955319046974182,0.7996093034744263,0.3541606962680816,0.8192628026008606,0.8192628026008606,0.0,33.01530838012695,31.0,37349.63671875,0.0,273.6700439453125,1.0,281.2575378417969,283.7744140625,298.9192199707031,301.43609619140625,293.1499938964844,293.1499938964844,281.54998779296875,42257.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887407302856445,1.0,0.0,0.0,3.534616708755493,3.5346407890319824,8.336388646057458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.85400390625,0.0,1453.888427734375,1895.4371337890625,0.0,1523.054931640625,0.8835911750793457,1.0,0.0,3.0,1.0,0.0
17659440,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986928105354308,0.3414879739284515,0.2423925250768661,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868409395217896,0.1898170709609985,0.1798637509346008,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316511511802673,0.1557251214981079,0.1091763824224472,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8719199299812317,0.1804688423871994,0.171103835105896,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641204595565796,0.1202980205416679,0.543224036693573,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.95904541015625,297.3727722167969,284.85479736328125,1.0,0.277817040681839,1.0,1.0,0.7112170457839966,,-1.4951411485671997,0.6955319046974182,0.7996093034744263,0.3541606962680816,0.8192628026008606,0.8192628026008606,0.0,33.01530838012695,31.0,37349.63671875,0.0,273.6700439453125,1.0,281.2575378417969,283.7744140625,298.9192199707031,301.43609619140625,293.1499938964844,293.1499938964844,281.54998779296875,42257.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887407302856445,1.0,0.0,0.0,3.534616708755493,3.5346407890319824,8.336388646057458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.85400390625,0.0,1453.888427734375,1895.4371337890625,0.0,1523.054931640625,0.8835911750793457,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982163310050964,0.3457784652709961,0.2388561964035034,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8923186659812927,0.1909654140472412,0.1808139383792877,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8360720276832581,0.1565380990505218,0.1096476465463638,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8770687580108643,0.1814619600772857,0.1719149351119995,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7679041028022766,0.1206592544913292,0.5443769693374634,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9740295410156,297.3822631835937,285.0353698730469,1.0,0.2773077189922333,1.0,1.0,0.7107440233230591,,-1.4949579238891602,0.6956031918525696,0.7993547320365906,0.3543127179145813,0.9214009642601012,0.9214009642601012,0.0,32.57180404663086,31.0,36866.6484375,0.0,272.46209716796875,1.0,281.49786376953125,283.9628295898437,298.8569030761719,301.2357177734375,293.1499938964844,293.1499938964844,281.54998779296875,35293.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791992783546448,1.0,0.0,0.0,3.55684494972229,3.556867837905884,8.441568866146554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.0341796875,0.0,1426.82568359375,1895.4371337890625,0.0,1450.6243896484375,0.887088418006897,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977391362190248,0.3501681387424469,0.2358085364103317,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976554870605469,0.1922987401485443,0.1819952726364135,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404480218887329,0.1575271189212799,0.11028303951025,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.882098376750946,0.1826296150684356,0.1729437708854675,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716381549835205,0.1211711466312408,0.5463371872901917,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.99005126953125,297.3931579589844,285.0458068847656,1.0,0.2772344350814819,1.0,1.0,0.7101722359657288,,-1.4970661401748655,0.6968590021133423,0.8002071380615234,0.3550240099430084,0.975745677947998,0.975745677947998,0.0,32.23952865600586,34.0,37100.87109375,0.0,272.5364074707031,1.0,281.5419311523437,283.9543151855469,298.88232421875,301.3077697753906,293.1499938964844,293.1499938964844,281.25,31937.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675167441368103,1.0,0.0,0.0,3.6795308589935294,3.679554462432861,9.0339608505019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.21533203125,0.0,1535.630615234375,1895.4371337890625,0.0,1420.5626220703125,0.9091711044311525,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973333477973938,0.3572278618812561,0.2334844470024109,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.903909146785736,0.1944548636674881,0.1841846257448196,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8454005718231201,0.1590088754892349,0.1114268451929092,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878688216209412,0.1844711899757385,0.1748317927122116,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755336761474609,0.1218803375959396,0.5499979257583618,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.01666259765625,297.4041442871094,284.8723449707031,1.0,0.2781951129436493,1.0,1.0,0.7090285420417786,,-1.5049374103546145,0.7012093663215637,0.8037279844284058,0.3573151528835296,0.8377182483673096,0.8377182483673096,0.0,32.0999641418457,37.0,37751.48828125,0.0,275.6314392089844,1.0,281.257568359375,283.7816467285156,298.9853515625,301.51983642578125,293.1499938964844,293.1499938964844,281.54998779296875,40436.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872137188911438,1.0,0.0,0.0,3.565091609954834,3.565115451812744,8.480757855977572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.076171875,0.0,1473.1651611328125,1895.4371337890625,0.0,1511.34423828125,0.8889509439468384,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973333477973938,0.3572278618812561,0.2334844470024109,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.903909146785736,0.1944548636674881,0.1841846257448196,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8454005718231201,0.1590088754892349,0.1114268451929092,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878688216209412,0.1844711899757385,0.1748317927122116,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755336761474609,0.1218803375959396,0.5499979257583618,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.01666259765625,297.4041442871094,284.8723449707031,1.0,0.2781951129436493,1.0,1.0,0.7090285420417786,,-1.5049374103546145,0.7012093663215637,0.8037279844284058,0.3573151528835296,0.8377182483673096,0.8377182483673096,0.0,32.0999641418457,37.0,37751.48828125,0.0,275.6314392089844,1.0,281.257568359375,283.7816467285156,298.9853515625,301.51983642578125,293.1499938964844,293.1499938964844,281.54998779296875,40436.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872137188911438,1.0,0.0,0.0,3.565091609954834,3.565115451812744,8.480757855977572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.076171875,0.0,1473.1651611328125,1895.4371337890625,0.0,1511.34423828125,0.8889509439468384,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976220726966858,0.3636342883110046,0.2351153194904327,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058710932731628,0.1969678997993469,0.1863912492990493,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466274738311768,0.1608298271894455,0.1125811636447906,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893895745277405,0.1866372376680374,0.176722452044487,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756398916244507,0.122736319899559,0.5533998608589172,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.4121398925781,285.0692749023437,1.0,0.2803996205329895,1.0,1.0,0.7078849077224731,,-1.5172805786132812,0.7078123092651367,0.8094682097434998,0.3606546521186828,1.0,1.0,0.0,32.5025749206543,40.0,37704.921875,0.0,282.1462707519531,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.4084777832031,293.1499938964844,293.1499938964844,281.25,31421.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766448616981506,1.0,0.0,0.0,3.7241733074188232,3.724197387695313,9.25450251543225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.06787109375,0.0,1582.309814453125,1895.4371337890625,0.0,1431.5400390625,0.918917179107666,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976220726966858,0.3636342883110046,0.2351153194904327,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058710932731628,0.1969678997993469,0.1863912492990493,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466274738311768,0.1608298271894455,0.1125811636447906,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893895745277405,0.1866372376680374,0.176722452044487,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756398916244507,0.122736319899559,0.5533998608589172,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.4121398925781,285.0692749023437,1.0,0.2803996205329895,1.0,1.0,0.7078849077224731,,-1.5172805786132812,0.7078123092651367,0.8094682097434998,0.3606546521186828,1.0,1.0,0.0,32.5025749206543,40.0,37704.921875,0.0,282.1462707519531,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.4084777832031,293.1499938964844,293.1499938964844,281.25,31421.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766448616981506,1.0,0.0,0.0,3.7241733074188232,3.724197387695313,9.25450251543225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.06787109375,0.0,1582.309814453125,1895.4371337890625,0.0,1431.5400390625,0.918917179107666,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983745217323304,0.3682078123092651,0.2399629056453704,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041711688041688,0.1991218030452728,0.1886310875415802,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447648882865906,0.1622967571020126,0.1137531697750091,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874152898788452,0.1884526312351226,0.1786371916532516,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727070450782776,0.1233108937740325,0.5567665696144104,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.062255859375,297.40997314453125,284.8789978027344,1.0,0.283660888671875,1.0,1.0,0.7072200179100037,,-1.5335354804992676,0.7161914706230164,0.817344069480896,0.3648268580436706,0.8730084896087646,0.8730084896087646,0.0,33.37261962890625,43.0,38665.03515625,0.0,291.7582092285156,1.0,281.2564697265625,283.7645263671875,299.05108642578125,301.6393127441406,293.1499938964844,293.1499938964844,281.54998779296875,38519.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911305785179138,1.0,0.0,0.0,3.6773931980133057,3.677417755126953,9.023466418511816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.2841796875,0.0,1582.848876953125,1895.4371337890625,0.0,1541.47265625,0.9124914407730104,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983745217323304,0.3682078123092651,0.2399629056453704,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041711688041688,0.1991218030452728,0.1886310875415802,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447648882865906,0.1622967571020126,0.1137531697750091,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874152898788452,0.1884526312351226,0.1786371916532516,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727070450782776,0.1233108937740325,0.5567665696144104,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.062255859375,297.40997314453125,284.8789978027344,1.0,0.283660888671875,1.0,1.0,0.7072200179100037,,-1.5335354804992676,0.7161914706230164,0.817344069480896,0.3648268580436706,0.8730084896087646,0.8730084896087646,0.0,33.37261962890625,43.0,38665.03515625,0.0,291.7582092285156,1.0,281.2564697265625,283.7645263671875,299.05108642578125,301.6393127441406,293.1499938964844,293.1499938964844,281.54998779296875,38519.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911305785179138,1.0,0.0,0.0,3.6773931980133057,3.677417755126953,9.023466418511816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.2841796875,0.0,1582.848876953125,1895.4371337890625,0.0,1541.47265625,0.9124914407730104,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720513582229614,0.2476334422826767,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991228938102722,0.2015783339738845,0.1908149272203445,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8399942517280579,0.1640481203794479,0.1148821786046028,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.882129967212677,0.19053915143013,0.1804839670658111,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667155861854553,0.1239313259720802,0.559326171875,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.405029296875,285.0898132324219,1.0,0.2877214848995209,1.0,1.0,0.7065550684928894,,-1.5520089864730835,0.7256635427474976,0.8263454437255859,0.3696110844612121,1.0,1.0,0.0,34.68830871582031,46.0,38585.12890625,0.0,303.7720642089844,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.52447509765625,293.1499938964844,293.1499938964844,281.25,32595.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822656989097595,1.0,0.0,0.0,3.804781198501587,3.8048062324523926,9.659455599830835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.19482421875,0.0,1685.7335205078125,1895.4371337890625,0.0,1473.706787109375,0.9374094009399414,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720513582229614,0.2476334422826767,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991228938102722,0.2015783339738845,0.1908149272203445,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8399942517280579,0.1640481203794479,0.1148821786046028,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.882129967212677,0.19053915143013,0.1804839670658111,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667155861854553,0.1239313259720802,0.559326171875,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.405029296875,285.0898132324219,1.0,0.2877214848995209,1.0,1.0,0.7065550684928894,,-1.5520089864730835,0.7256635427474976,0.8263454437255859,0.3696110844612121,1.0,1.0,0.0,34.68830871582031,46.0,38585.12890625,0.0,303.7720642089844,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.52447509765625,293.1499938964844,293.1499938964844,281.25,32595.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822656989097595,1.0,0.0,0.0,3.804781198501587,3.8048062324523926,9.659455599830835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.19482421875,0.0,1685.7335205078125,1895.4371337890625,0.0,1473.706787109375,0.9374094009399414,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.373491883277893,0.2518112361431122,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.896369993686676,0.2027631849050521,0.1920471340417862,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8374582529067993,0.1648777425289154,0.1155433058738708,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8792697787284851,0.1915389746427536,0.1815378367900848,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7635369300842285,0.1241999715566635,0.5609384179115295,284.9557800292969,284.95001220703125,301.0032958984375,296.0429992675781,299.0893249511719,297.4007873535156,284.9315795898437,1.0,0.2900222241878509,1.0,1.0,0.706222653388977,,-1.5624982118606567,0.731014609336853,0.8314836621284485,0.3723668158054352,0.9702831506729126,0.9702831506729126,0.0,35.448570251464844,46.0,39674.58203125,0.0,310.74560546875,1.0,281.29351806640625,283.7796936035156,299.1000671386719,301.7793273925781,293.1499938964844,293.1499938964844,281.25,33730.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920332908630371,1.0,0.0,0.0,3.843179225921631,3.843204975128174,9.85540737019619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.48779296875,0.0,1741.0150146484375,1895.4371337890625,0.0,1548.4571533203125,0.9465523362159728,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.3742353320121765,0.2569762766361236,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.892096757888794,0.2037123292684555,0.193063884973526,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8335899710655212,0.1654806435108184,0.1160507500171661,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8749456405639648,0.1923111230134964,0.1823851466178894,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7591033577919006,0.1242786720395088,0.561806321144104,284.89422607421875,284.95001220703125,301.0237731933594,296.0559387207031,299.09527587890625,297.392333984375,284.8966369628906,1.0,0.2924444675445556,1.0,1.0,0.7060727477073669,,-1.5725882053375244,0.7360951900482178,0.8364929556846619,0.3749896585941314,0.916389524936676,0.916389524936676,0.0,36.37138748168945,49.0,39767.1953125,0.0,318.047119140625,1.0,281.2560729980469,283.7545166015625,299.1074523925781,301.76190185546875,293.1499938964844,293.1499938964844,280.95001220703125,37050.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973515748977661,1.0,0.0,0.0,3.800493240356445,3.800518989562988,9.637695939090918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.8603515625,0.0,1715.3167724609375,1895.4371337890625,0.0,1589.9154052734375,0.9390929341316224,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744701147079468,0.2689803838729858,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811721801757812,0.2054296433925628,0.1947928816080093,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237846493721008,0.166514590382576,0.1168505921959877,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640642166137695,0.1936686486005783,0.1837779581546783,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482329607009888,0.1241685301065445,0.5619981288909912,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.37017822265625,284.8612670898437,1.0,0.2975476682186126,1.0,1.0,0.7057729959487915,,-1.5919383764266968,0.7458301186561584,0.8461082577705383,0.3800634443759918,0.8005737662315369,0.8005737662315369,0.0,38.57328414916992,52.0,40214.42578125,0.0,333.462646484375,1.0,280.95758056640625,283.7347412109375,299.1134338378906,301.8088073730469,293.1499938964844,293.1499938964844,281.25,44971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707484245300293,1.0,0.0,0.0,3.445746660232544,3.445770502090454,7.922459417386563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3662109375,0.0,1380.947998046875,1895.4371337890625,0.0,1670.3106689453125,0.8685308694839478,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744701147079468,0.2689803838729858,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811721801757812,0.2054296433925628,0.1947928816080093,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237846493721008,0.166514590382576,0.1168505921959877,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640642166137695,0.1936686486005783,0.1837779581546783,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482329607009888,0.1241685301065445,0.5619981288909912,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.37017822265625,284.8612670898437,1.0,0.2975476682186126,1.0,1.0,0.7057729959487915,,-1.5919383764266968,0.7458301186561584,0.8461082577705383,0.3800634443759918,0.8005737662315369,0.8005737662315369,0.0,38.57328414916992,52.0,40214.42578125,0.0,333.462646484375,1.0,280.95758056640625,283.7347412109375,299.1134338378906,301.8088073730469,293.1499938964844,293.1499938964844,281.25,44971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707484245300293,1.0,0.0,0.0,3.445746660232544,3.445770502090454,7.922459417386563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3662109375,0.0,1380.947998046875,1895.4371337890625,0.0,1670.3106689453125,0.8685308694839478,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3750926554203033,0.2807056903839111,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871794581413269,0.2078631818294525,0.1969646960496902,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.815227746963501,0.1682241261005401,0.117960087954998,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854752242565155,0.1956918984651565,0.1855750679969787,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386117577552795,0.124410293996334,0.5628633499145508,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029660880565643,1.0,1.0,0.7054732441902161,,-1.6131494045257568,0.7564963102340698,0.856653094291687,0.3856386542320251,0.9661195874214172,0.9661195874214172,0.0,40.88355255126953,55.0,40428.65234375,0.0,350.4777526855469,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954298615455627,1.0,0.0,0.0,3.6393039226531982,3.639327049255371,8.837510563353135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.697265625,0.0,1489.6346435546875,1895.4371337890625,0.0,1574.8746337890625,0.8999363780021667,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3750926554203033,0.2807056903839111,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871794581413269,0.2078631818294525,0.1969646960496902,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.815227746963501,0.1682241261005401,0.117960087954998,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854752242565155,0.1956918984651565,0.1855750679969787,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386117577552795,0.124410293996334,0.5628633499145508,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029660880565643,1.0,1.0,0.7054732441902161,,-1.6131494045257568,0.7564963102340698,0.856653094291687,0.3856386542320251,0.9661195874214172,0.9661195874214172,0.0,40.88355255126953,55.0,40428.65234375,0.0,350.4777526855469,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954298615455627,1.0,0.0,0.0,3.6393039226531982,3.639327049255371,8.837510563353135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.697265625,0.0,1489.6346435546875,1895.4371337890625,0.0,1574.8746337890625,0.8999363780021667,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.374104231595993,0.2930484414100647,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624954223632812,0.209877535700798,0.1991280615329742,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.806240975856781,0.1695213615894317,0.119054339826107,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455881476402283,0.1973136365413665,0.1873611658811569,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292128801345825,0.1243896037340164,0.5637566447257996,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3354797363281,284.8954162597656,1.0,0.3086426556110382,1.0,1.0,0.7053656578063965,,-1.635096311569214,0.767450213432312,0.8676460981369019,0.391392171382904,0.8483123183250427,0.8483123183250427,0.0,43.404563903808594,58.0,41380.8671875,0.0,368.8826599121094,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085970640182495,1.0,0.0,0.0,3.5524022579193115,3.5524260997772217,8.420494168603909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.33740234375,0.0,1451.06591796875,1895.4371337890625,0.0,1679.2490234375,0.8856523036956787,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.374104231595993,0.2930484414100647,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624954223632812,0.209877535700798,0.1991280615329742,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.806240975856781,0.1695213615894317,0.119054339826107,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455881476402283,0.1973136365413665,0.1873611658811569,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292128801345825,0.1243896037340164,0.5637566447257996,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3354797363281,284.8954162597656,1.0,0.3086426556110382,1.0,1.0,0.7053656578063965,,-1.635096311569214,0.767450213432312,0.8676460981369019,0.391392171382904,0.8483123183250427,0.8483123183250427,0.0,43.404563903808594,58.0,41380.8671875,0.0,368.8826599121094,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085970640182495,1.0,0.0,0.0,3.5524022579193115,3.5524260997772217,8.420494168603909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.33740234375,0.0,1451.06591796875,1895.4371337890625,0.0,1679.2490234375,0.8856523036956787,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730316162109375,0.3058153390884399,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535227179527283,0.2122426480054855,0.2012822031974792,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970190644264221,0.1711439490318298,0.1201367378234863,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.836747944355011,0.19925157725811,0.1891245245933532,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198038697242737,0.1245050355792045,0.5642442107200623,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.13824462890625,297.32000732421875,285.0779724121094,1.0,0.3144426345825195,1.0,1.0,0.7052581310272217,,-1.6570111513137815,0.7783956527709961,0.8786154389381409,0.3971428573131561,1.0,1.0,0.0,46.098724365234375,46.0,41487.1640625,0.0,388.2162170410156,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282775878906,293.1499938964844,293.1499938964844,280.95001220703125,31371.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008097767829895,1.0,0.0,0.0,3.730259418487549,3.730283260345459,9.284774478146574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.091796875,0.0,1588.917724609375,1895.4371337890625,0.0,1617.1497802734375,0.9199333786964417,1.0,0.0,3.0,1.0,0.0
