time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730316162109375,0.3058153390884399,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535227179527283,0.2122426480054855,0.2012822031974792,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970190644264221,0.1711439490318298,0.1201367378234863,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.836747944355011,0.19925157725811,0.1891245245933532,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198038697242737,0.1245050355792045,0.5642442107200623,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.13824462890625,297.32000732421875,285.0779724121094,1.0,0.3144426345825195,1.0,1.0,0.7052581310272217,,-1.6570111513137815,0.7783956527709961,0.8786154389381409,0.3971428573131561,1.0,1.0,0.0,46.098724365234375,46.0,41487.1640625,0.0,388.2162170410156,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282775878906,293.1499938964844,293.1499938964844,280.95001220703125,31371.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008097767829895,1.0,0.0,0.0,3.730259418487549,3.730283260345459,9.284774478146574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.091796875,0.0,1588.917724609375,1895.4371337890625,0.0,1617.1497802734375,0.9199333786964417,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.3723479211330414,0.3068671524524688,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8541343212127686,0.2133179605007171,0.202420175075531,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7973960041999817,0.1718488931655883,0.1207161471247673,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8371403813362122,0.2001172453165054,0.1900592446327209,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7191704511642456,0.1245053932070732,0.5646120309829712,284.9289245605469,284.95001220703125,301.201904296875,296.16656494140625,299.143798828125,297.3128356933594,284.9055480957031,1.0,0.3150196671485901,1.0,1.0,0.7052043676376343,,-1.661910891532898,0.7808313369750977,0.8810795545578003,0.3985296487808227,0.9362083077430724,0.9362083077430724,0.0,46.389427185058594,46.0,42467.5546875,0.0,391.7191162109375,1.0,280.9956970214844,283.70526123046875,299.2247009277344,302.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,33660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105877995491028,1.0,0.0,0.0,3.772531032562256,3.7725558280944815,9.496398547526042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.1025390625,0.0,1655.7149658203125,1895.4371337890625,0.0,1695.290771484375,0.929728627204895,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3719798624515533,0.3047565519809723,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8572465181350708,0.2141497880220413,0.2032807767391204,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8001554608345032,0.17232346534729,0.12109936773777,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8398836255073547,0.2007484883069992,0.1907280832529068,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205365896224976,0.1243418455123901,0.5641075372695923,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,299.1488952636719,297.30572509765625,284.8737487792969,1.0,0.314319759607315,1.0,1.0,0.705223023891449,,-1.6610732078552246,0.7804040312767029,0.8806691765785217,0.3983221352100372,0.8761077523231506,0.8761077523231506,0.0,45.99094009399414,34.0,42257.2265625,0.0,390.1309814453125,1.0,280.9567565917969,283.6889038085937,299.225341796875,302.0443420410156,293.1499938964844,293.1499938964844,281.25,38317.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152321338653564,1.0,0.0,0.0,3.691873550415039,3.6918983459472656,9.094669621845242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.197265625,0.0,1597.79833984375,1895.4371337890625,0.0,1732.9727783203125,0.915394961833954,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.375460147857666,0.2914379835128784,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726475834846497,0.216345876455307,0.2050898075103759,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.814068078994751,0.1737785190343856,0.121926337480545,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8539730310440063,0.2024998366832733,0.1921308934688568,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302268147468567,0.1243695244193077,0.5631923079490662,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.30816650390625,285.0364074707031,1.0,0.3096382319927215,1.0,1.0,0.7052603363990784,,-1.6488393545150757,0.7743141055107117,0.874525249004364,0.3950713574886322,1.0,1.0,0.0,43.39579772949219,37.0,41524.734375,0.0,376.1802673339844,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,32642.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051742672920227,1.0,0.0,0.0,3.806735038757324,3.80676007270813,9.669379323895555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.11669921875,0.0,1688.4337158203125,1895.4371337890625,0.0,1651.82421875,0.9380711913108826,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.375460147857666,0.2914379835128784,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726475834846497,0.216345876455307,0.2050898075103759,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.814068078994751,0.1737785190343856,0.121926337480545,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8539730310440063,0.2024998366832733,0.1921308934688568,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302268147468567,0.1243695244193077,0.5631923079490662,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.30816650390625,285.0364074707031,1.0,0.3096382319927215,1.0,1.0,0.7052603363990784,,-1.6488393545150757,0.7743141055107117,0.874525249004364,0.3950713574886322,1.0,1.0,0.0,43.39579772949219,37.0,41524.734375,0.0,376.1802673339844,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,32642.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051742672920227,1.0,0.0,0.0,3.806735038757324,3.80676007270813,9.669379323895555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.11669921875,0.0,1688.4337158203125,1895.4371337890625,0.0,1651.82421875,0.9380711913108826,1.0,0.0,3.0,1.0,0.0
17660940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810122609138489,0.2824666202068329,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846575617790222,0.2181878387928009,0.2069396376609802,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239404559135437,0.1749001890420913,0.1227837800979614,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649188876152039,0.2039104402065277,0.1935669779777526,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373235821723938,0.124368131160736,0.5632205009460449,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.18756103515625,297.3160705566406,284.8506164550781,1.0,0.307393729686737,1.0,1.0,0.705297589302063,,-1.643068790435791,0.7714711427688599,0.8715975880622864,0.3934029936790466,0.8502520322799683,0.8502520322799683,0.0,41.7524528503418,40.0,41825.74609375,0.0,368.4965515136719,1.0,280.957275390625,283.6732177734375,299.2445983886719,302.04058837890625,293.1499938964844,293.1499938964844,281.25,41018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147371768951416,1.0,0.0,0.0,3.671833038330078,3.671858072280884,8.996200335786853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.05517578125,0.0,1595.3719482421875,1895.4371337890625,0.0,1728.9400634765625,0.912925660610199,1.0,0.0,3.0,1.0,0.0
17661000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810122609138489,0.2824666202068329,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846575617790222,0.2181878387928009,0.2069396376609802,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239404559135437,0.1749001890420913,0.1227837800979614,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649188876152039,0.2039104402065277,0.1935669779777526,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373235821723938,0.124368131160736,0.5632205009460449,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.18756103515625,297.3160705566406,284.8506164550781,1.0,0.307393729686737,1.0,1.0,0.705297589302063,,-1.643068790435791,0.7714711427688599,0.8715975880622864,0.3934029936790466,0.8502520322799683,0.8502520322799683,0.0,41.7524528503418,40.0,41825.74609375,0.0,368.4965515136719,1.0,280.957275390625,283.6732177734375,299.2445983886719,302.04058837890625,293.1499938964844,293.1499938964844,281.25,41018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147371768951416,1.0,0.0,0.0,3.671833038330078,3.671858072280884,8.996200335786853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.05517578125,0.0,1595.3719482421875,1895.4371337890625,0.0,1728.9400634765625,0.912925660610199,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871318697929382,0.2781929075717926,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921764492988586,0.2205260992050171,0.2089062929153442,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298192024230957,0.1764892041683197,0.1237248629331588,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716390132904053,0.2057700306177139,0.1950980573892593,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411733269691467,0.1247460693120956,0.564050555229187,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.211669921875,297.3293762207031,285.0402526855469,1.0,0.3068940043449402,1.0,1.0,0.7045832276344299,,-1.6442582607269287,0.772369921207428,0.871888279914856,0.3938866853713989,1.0,1.0,0.0,41.06242752075195,43.0,41405.40625,0.0,367.1986389160156,1.0,281.24322509765625,283.85791015625,299.202392578125,301.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021049857139587,1.0,0.0,0.0,3.788251399993897,3.788276195526123,9.57570705395483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.68310546875,0.0,1665.8282470703125,1895.4371337890625,0.0,1627.404541015625,0.9340187907218932,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871318697929382,0.2781929075717926,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921764492988586,0.2205260992050171,0.2089062929153442,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298192024230957,0.1764892041683197,0.1237248629331588,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716390132904053,0.2057700306177139,0.1950980573892593,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411733269691467,0.1247460693120956,0.564050555229187,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.211669921875,297.3293762207031,285.0402526855469,1.0,0.3068940043449402,1.0,1.0,0.7045832276344299,,-1.6442582607269287,0.772369921207428,0.871888279914856,0.3938866853713989,1.0,1.0,0.0,41.06242752075195,43.0,41405.40625,0.0,367.1986389160156,1.0,281.24322509765625,283.85791015625,299.202392578125,301.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021049857139587,1.0,0.0,0.0,3.788251399993897,3.788276195526123,9.57570705395483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.68310546875,0.0,1665.8282470703125,1895.4371337890625,0.0,1627.404541015625,0.9340187907218932,1.0,0.0,3.0,1.0,0.0
17661180,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916658163070678,0.2774756848812103,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895973265171051,0.2225178778171539,0.2109601199626922,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325632214546204,0.1777445971965789,0.1247228384017944,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874817967414856,0.2072975039482116,0.1967063099145889,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424570322036743,0.1250162571668625,0.5657122731208801,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078717589378357,1.0,1.0,0.7038688063621521,,-1.650985836982727,0.7760230898857117,0.8749628067016602,0.3958741128444671,0.8595045804977417,0.8595045804977417,0.0,41.07436752319336,46.0,42049.359375,0.0,370.81396484375,1.0,280.95623779296875,283.683837890625,299.2894592285156,302.0910339355469,293.1499938964844,293.1499938964844,281.25,40169.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129886746406555,1.0,0.0,0.0,3.675509452819824,3.67553448677063,9.014225383907616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.974609375,0.0,1593.146728515625,1895.4371337890625,0.0,1714.7261962890625,0.9134842157363892,1.0,0.0,3.0,1.0,0.0
17661240,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916658163070678,0.2774756848812103,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895973265171051,0.2225178778171539,0.2109601199626922,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325632214546204,0.1777445971965789,0.1247228384017944,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874817967414856,0.2072975039482116,0.1967063099145889,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424570322036743,0.1250162571668625,0.5657122731208801,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078717589378357,1.0,1.0,0.7038688063621521,,-1.650985836982727,0.7760230898857117,0.8749628067016602,0.3958741128444671,0.8595045804977417,0.8595045804977417,0.0,41.07436752319336,46.0,42049.359375,0.0,370.81396484375,1.0,280.95623779296875,283.683837890625,299.2894592285156,302.0910339355469,293.1499938964844,293.1499938964844,281.25,40169.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129886746406555,1.0,0.0,0.0,3.675509452819824,3.67553448677063,9.014225383907616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.974609375,0.0,1593.146728515625,1895.4371337890625,0.0,1714.7261962890625,0.9134842157363892,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.393716424703598,0.2786028385162353,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960785269737244,0.2236311435699463,0.2118895202875137,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324053287506104,0.1784808188676834,0.1251532435417175,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8746793866157532,0.2081630975008011,0.1974128484725952,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417246103286743,0.1251942366361618,0.5662251114845276,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.24029541015625,297.3363037109375,285.0467529296875,1.0,0.3087923526763916,1.0,1.0,0.7035115957260132,,-1.6554338932037354,0.7783922553062439,0.8770416378974915,0.3971474170684814,0.9649192094802856,0.9649192094802856,0.0,41.34650421142578,46.0,41548.3046875,0.0,373.9632263183594,1.0,281.2024230957031,283.8714904785156,299.2281494140625,301.8899230957031,293.1499938964844,293.1499938964844,281.25,34759.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052111625671387,1.0,0.0,0.0,3.7030398845672607,3.703064203262329,9.149767947747024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.85302734375,0.0,1583.5679931640625,1895.4371337890625,0.0,1652.118896484375,0.9189367890357972,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3958796858787536,0.2798140347003937,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964612483978271,0.2249538302421569,0.2130753248929977,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325348496437073,0.1794105470180511,0.1257601678371429,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8748068809509277,0.2092238962650299,0.1983565539121627,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412144541740417,0.1255078762769699,0.5674381852149963,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2501525878906,297.3398742675781,285.0621032714844,1.0,0.3099950551986694,1.0,1.0,0.7033309936523438,,-1.661628007888794,0.7815621495246887,0.8800658583641052,0.3988182842731476,1.0,1.0,0.0,41.66838073730469,49.0,41822.94140625,0.0,378.2124633789063,1.0,281.24273681640625,283.87066650390625,299.2496643066406,301.9658508300781,293.1499938964844,293.1499938964844,280.95001220703125,32622.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027446627616882,1.0,0.0,0.0,3.804525375366211,3.8045504093170166,9.658157296144054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.4326171875,0.0,1685.6387939453125,1895.4371337890625,0.0,1632.48046875,0.9374892115592957,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983173668384552,0.2846563160419464,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942733407020569,0.2269958853721618,0.2152263522148132,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302589058876038,0.1806957721710205,0.12681545317173,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722339868545532,0.2107752561569214,0.2000358551740646,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380461692810059,0.1257738023996353,0.5693802237510681,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130723237991333,1.0,1.0,0.7029696702957153,,-1.6756389141082764,0.7886914014816284,0.886947512626648,0.4026246666908264,0.8887434005737305,0.8887434005737305,0.0,42.75675582885742,52.0,42763.98828125,0.0,388.9564514160156,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155290246009827,1.0,0.0,0.0,3.748518705368042,3.748544216156006,9.37589391014626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.74658203125,0.0,1665.0677490234375,1895.4371337890625,0.0,1735.3939208984375,0.9284720420837402,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983173668384552,0.2846563160419464,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942733407020569,0.2269958853721618,0.2152263522148132,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302589058876038,0.1806957721710205,0.12681545317173,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722339868545532,0.2107752561569214,0.2000358551740646,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380461692810059,0.1257738023996353,0.5693802237510681,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130723237991333,1.0,1.0,0.7029696702957153,,-1.6756389141082764,0.7886914014816284,0.886947512626648,0.4026246666908264,0.8887434005737305,0.8887434005737305,0.0,42.75675582885742,52.0,42763.98828125,0.0,388.9564514160156,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155290246009827,1.0,0.0,0.0,3.748518705368042,3.748544216156006,9.37589391014626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.74658203125,0.0,1665.0677490234375,1895.4371337890625,0.0,1735.3939208984375,0.9284720420837402,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4003898203372955,0.2916439771652221,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898779153823853,0.2294226586818695,0.2173666954040527,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261263966560364,0.1823323369026184,0.127857968211174,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675559759140015,0.2126677930355072,0.2016886323690414,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331169247627258,0.1261601001024246,0.5708600282669067,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168452382087707,1.0,1.0,0.7026084065437317,,-1.691608428955078,0.7968015670776367,0.8948068618774414,0.4069525003433227,1.0,1.0,0.0,44.270877838134766,55.0,42521.40234375,0.0,402.1911010742188,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068806886672974,1.0,0.0,0.0,3.851505279541016,3.85153079032898,9.898155894916272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.41552734375,0.0,1748.6251220703125,1895.4371337890625,0.0,1665.4716796875,0.9485719799995422,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4003898203372955,0.2916439771652221,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898779153823853,0.2294226586818695,0.2173666954040527,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261263966560364,0.1823323369026184,0.127857968211174,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675559759140015,0.2126677930355072,0.2016886323690414,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331169247627258,0.1261601001024246,0.5708600282669067,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168452382087707,1.0,1.0,0.7026084065437317,,-1.691608428955078,0.7968015670776367,0.8948068618774414,0.4069525003433227,1.0,1.0,0.0,44.270877838134766,55.0,42521.40234375,0.0,402.1911010742188,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068806886672974,1.0,0.0,0.0,3.851505279541016,3.85153079032898,9.898155894916272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.41552734375,0.0,1748.6251220703125,1895.4371337890625,0.0,1665.4716796875,0.9485719799995422,1.0,0.0,3.0,1.0,0.0
17661660,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008253514766693,0.3000849485397339,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842740654945374,0.2314831763505935,0.2195682972669601,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209588527679443,0.1836142390966415,0.1289350092411041,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617736101150513,0.2142129987478256,0.2033941000699997,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273235321044922,0.1263153254985809,0.5724566578865051,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.3215026855469,284.8984375,1.0,0.3212029337882995,1.0,1.0,0.7025917768478394,,-1.7096441984176636,0.805791974067688,0.9038522243499756,0.4117482900619507,0.9227140545845032,0.9227140545845032,0.0,46.11966323852539,58.0,43664.27734375,0.0,417.81744384765625,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630920410156,293.1499938964844,293.1499938964844,280.6499938964844,37293.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203988432884216,1.0,0.0,0.0,3.834851264953613,3.8348774909973145,9.812741836867644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9755859375,0.0,1758.8814697265625,1895.4371337890625,0.0,1775.304443359375,0.947081446647644,1.0,0.0,3.0,1.0,0.0
17661720,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008253514766693,0.3000849485397339,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842740654945374,0.2314831763505935,0.2195682972669601,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209588527679443,0.1836142390966415,0.1289350092411041,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617736101150513,0.2142129987478256,0.2033941000699997,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273235321044922,0.1263153254985809,0.5724566578865051,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.3215026855469,284.8984375,1.0,0.3212029337882995,1.0,1.0,0.7025917768478394,,-1.7096441984176636,0.805791974067688,0.9038522243499756,0.4117482900619507,0.9227140545845032,0.9227140545845032,0.0,46.11966323852539,58.0,43664.27734375,0.0,417.81744384765625,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630920410156,293.1499938964844,293.1499938964844,280.6499938964844,37293.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203988432884216,1.0,0.0,0.0,3.834851264953613,3.8348774909973145,9.812741836867644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9755859375,0.0,1758.8814697265625,1895.4371337890625,0.0,1775.304443359375,0.947081446647644,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993411064147949,0.3110557198524475,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757739663124084,0.2331313341856002,0.2212246209383011,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813057005405426,0.1845066845417022,0.1296319812536239,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8533087372779846,0.2153500765562057,0.2045732736587524,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190401554107666,0.1260689198970794,0.5719918012619019,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3028259277344,284.86785888671875,1.0,0.3258735835552215,1.0,1.0,0.702575147151947,,-1.7264997959136963,0.8141921162605286,0.9123076796531676,0.416242241859436,0.814336895942688,0.814336895942688,0.0,48.45555877685547,61.0,44058.15625,0.0,434.4827575683594,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289503812789917,1.0,0.0,0.0,3.501027107238769,3.501051187515259,8.178699886229879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.20361328125,0.0,1432.417236328125,1895.4371337890625,0.0,1846.28076171875,0.8800855875015259,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993411064147949,0.3110557198524475,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757739663124084,0.2331313341856002,0.2212246209383011,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813057005405426,0.1845066845417022,0.1296319812536239,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8533087372779846,0.2153500765562057,0.2045732736587524,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190401554107666,0.1260689198970794,0.5719918012619019,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3028259277344,284.86785888671875,1.0,0.3258735835552215,1.0,1.0,0.702575147151947,,-1.7264997959136963,0.8141921162605286,0.9123076796531676,0.416242241859436,0.814336895942688,0.814336895942688,0.0,48.45555877685547,61.0,44058.15625,0.0,434.4827575683594,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289503812789917,1.0,0.0,0.0,3.501027107238769,3.501051187515259,8.178699886229879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.20361328125,0.0,1432.417236328125,1895.4371337890625,0.0,1846.28076171875,0.8800855875015259,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988386392593384,0.3165591955184936,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8718737363815308,0.2342763096094131,0.2221821695566177,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.809301495552063,0.1852490007877349,0.1300683915615081,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8494262099266052,0.2162102609872818,0.205275222659111,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149364352226257,0.1260836571455001,0.5718448162078857,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854309082031,297.2976379394531,285.0390930175781,1.0,0.328306496143341,1.0,1.0,0.7025668621063232,,-1.735446214675903,0.8186536431312561,0.9167925715446472,0.4186244308948517,0.923037886619568,0.923037886619568,0.0,49.6659049987793,61.0,43787.75,0.0,443.364013671875,1.0,280.898681640625,283.82391357421875,299.2936096191406,302.0914611816406,293.1499938964844,293.1499938964844,280.95001220703125,35138.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203143239021301,1.0,0.0,0.0,3.5642452239990234,3.5642683506011963,8.47673220505385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.53759765625,0.0,1433.5474853515625,1895.4371337890625,0.0,1774.6083984375,0.8885762691497803,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984703719615936,0.3216047883033752,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688524961471558,0.2355843633413314,0.2234028130769729,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062992095947266,0.1861390918493271,0.130683496594429,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463777899742126,0.2172237187623977,0.2062209993600845,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114229798316956,0.1262089312076568,0.5724024772644043,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880249023437,297.29541015625,285.0445556640625,1.0,0.3308274447917938,1.0,1.0,0.702660083770752,,-1.745512843132019,0.8236308693885803,0.921881914138794,0.4212783277034759,0.9704898595809937,0.9704898595809937,0.0,50.83212661743164,64.0,44168.27734375,0.0,452.8764343261719,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1713256835937,293.1499938964844,293.1499938964844,280.6499938964844,32162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175736427307129,1.0,0.0,0.0,3.679394006729126,3.679417610168457,9.033287824422588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.80419921875,0.0,1537.17529296875,1895.4371337890625,0.0,1752.104248046875,0.909244954586029,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395693302154541,0.3327330648899078,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8618008494377136,0.2375611960887909,0.225544199347496,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990838885307312,0.187315434217453,0.1317005753517151,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393742442131042,0.2186534255743026,0.2078359276056289,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032402157783508,0.1261116415262222,0.5728925466537476,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2870483398437,284.8978271484375,1.0,0.3360135853290558,1.0,1.0,0.7028465867042542,,-1.76519513130188,0.8333475589752197,0.9318475723266602,0.4265058934688568,0.8550780415534973,0.8550780415534973,0.0,53.410274505615234,52.0,45116.08203125,0.0,472.660400390625,1.0,280.6571044921875,283.6599426269531,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296619415283203,1.0,0.0,0.0,3.583337545394897,3.5833616256713867,8.567788540858601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1484375,0.0,1484.4820556640625,1895.4371337890625,0.0,1852.236083984375,0.8928670883178711,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395693302154541,0.3327330648899078,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8618008494377136,0.2375611960887909,0.225544199347496,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990838885307312,0.187315434217453,0.1317005753517151,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393742442131042,0.2186534255743026,0.2078359276056289,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032402157783508,0.1261116415262222,0.5728925466537476,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2870483398437,284.8978271484375,1.0,0.3360135853290558,1.0,1.0,0.7028465867042542,,-1.76519513130188,0.8333475589752197,0.9318475723266602,0.4265058934688568,0.8550780415534973,0.8550780415534973,0.0,53.410274505615234,52.0,45116.08203125,0.0,472.660400390625,1.0,280.6571044921875,283.6599426269531,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296619415283203,1.0,0.0,0.0,3.583337545394897,3.5833616256713867,8.567788540858601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1484375,0.0,1484.4820556640625,1895.4371337890625,0.0,1852.236083984375,0.8928670883178711,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940028250217438,0.3302935659885406,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665021657943726,0.2399295568466186,0.2275873124599456,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030511736869812,0.1888465583324432,0.1326380521059036,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432386517524719,0.2204270511865615,0.2093342393636703,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050482630729675,0.126236692070961,0.5728476643562317,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943115234375,297.2906188964844,285.0534362792969,1.0,0.3353823721408844,1.0,1.0,0.7030330896377563,,-1.767604112625122,0.8344412446022034,0.9331628680229188,0.4271707832813263,1.0,1.0,0.0,52.98629379272461,40.0,44910.5078125,0.0,472.8805236816406,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219251990318298,1.0,0.0,0.0,3.7520833015441895,3.752107381820679,9.393733080287348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0654296875,0.0,1616.890380859375,1895.4371337890625,0.0,1787.890625,0.9251402020454408,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940028250217438,0.3302935659885406,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665021657943726,0.2399295568466186,0.2275873124599456,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030511736869812,0.1888465583324432,0.1326380521059036,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432386517524719,0.2204270511865615,0.2093342393636703,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050482630729675,0.126236692070961,0.5728476643562317,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943115234375,297.2906188964844,285.0534362792969,1.0,0.3353823721408844,1.0,1.0,0.7030330896377563,,-1.767604112625122,0.8344412446022034,0.9331628680229188,0.4271707832813263,1.0,1.0,0.0,52.98629379272461,40.0,44910.5078125,0.0,472.8805236816406,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219251990318298,1.0,0.0,0.0,3.7520833015441895,3.752107381820679,9.393733080287348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0654296875,0.0,1616.890380859375,1895.4371337890625,0.0,1787.890625,0.9251402020454408,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953215181827545,0.3161841332912445,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881744921207428,0.2417492717504501,0.2294142544269561,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162994980812073,0.1898651719093322,0.1334187388420105,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568692207336426,0.2216851711273193,0.2106198370456695,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154446840286255,0.1261358708143234,0.5724135637283325,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.28875732421875,284.85723876953125,1.0,0.3304261267185211,1.0,1.0,0.7032135725021362,,-1.7548261880874634,0.8279974460601807,0.9268288016319276,0.4236715137958526,0.8501980900764465,0.8501980900764465,0.0,50.01030349731445,43.0,45177.3671875,0.0,456.0813598632813,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.4295349121094,293.1499938964844,293.1499938964844,280.95001220703125,40219.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332630753517151,1.0,0.0,0.0,3.642809152603149,3.642833948135376,8.854543125380587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.28466796875,0.0,1556.6939697265625,1895.4371337890625,0.0,1882.4896240234373,0.905881941318512,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953215181827545,0.3161841332912445,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881744921207428,0.2417492717504501,0.2294142544269561,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162994980812073,0.1898651719093322,0.1334187388420105,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568692207336426,0.2216851711273193,0.2106198370456695,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154446840286255,0.1261358708143234,0.5724135637283325,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.28875732421875,284.85723876953125,1.0,0.3304261267185211,1.0,1.0,0.7032135725021362,,-1.7548261880874634,0.8279974460601807,0.9268288016319276,0.4236715137958526,0.8501980900764465,0.8501980900764465,0.0,50.01030349731445,43.0,45177.3671875,0.0,456.0813598632813,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.4295349121094,293.1499938964844,293.1499938964844,280.95001220703125,40219.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332630753517151,1.0,0.0,0.0,3.642809152603149,3.642833948135376,8.854543125380587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.28466796875,0.0,1556.6939697265625,1895.4371337890625,0.0,1882.4896240234373,0.905881941318512,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009361267089844,0.3068291246891022,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933535218238831,0.2440405637025833,0.231296882033348,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255999684333801,0.1913198679685592,0.13423952460289,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672133684158325,0.2233588397502899,0.2119393497705459,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222731709480286,0.1263294816017151,0.5723206400871277,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894287109375,285.0188293457031,1.0,0.3279732465744018,1.0,1.0,0.7033940553665161,,-1.748300313949585,0.8247167468070984,0.9235835671424866,0.4216800928115845,0.9785596132278442,0.9785596132278442,0.0,48.138797760009766,46.0,44483.546875,0.0,446.5473937988281,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215304970741272,1.0,0.0,0.0,3.751786708831787,3.7518112659454346,9.392248898620892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.78564453125,0.0,1624.89013671875,1895.4371337890625,0.0,1784.6326904296875,0.9258124232292176,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009361267089844,0.3068291246891022,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933535218238831,0.2440405637025833,0.231296882033348,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255999684333801,0.1913198679685592,0.13423952460289,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672133684158325,0.2233588397502899,0.2119393497705459,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222731709480286,0.1263294816017151,0.5723206400871277,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894287109375,285.0188293457031,1.0,0.3279732465744018,1.0,1.0,0.7033940553665161,,-1.748300313949585,0.8247167468070984,0.9235835671424866,0.4216800928115845,0.9785596132278442,0.9785596132278442,0.0,48.138797760009766,46.0,44483.546875,0.0,446.5473937988281,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215304970741272,1.0,0.0,0.0,3.751786708831787,3.7518112659454346,9.392248898620892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.78564453125,0.0,1624.89013671875,1895.4371337890625,0.0,1784.6326904296875,0.9258124232292176,1.0,0.0,3.0,1.0,0.0
