time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038428664207458,0.3038959205150604,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977475762367249,0.2450806945562362,0.2323810160160064,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290380835533142,0.1919473856687545,0.1347470432519912,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710980415344238,0.2240980714559555,0.2127307951450348,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246394753456116,0.1264035105705261,0.572838306427002,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935485839844,297.2916564941406,284.847900390625,1.0,0.3274700939655304,1.0,1.0,0.7034843564033508,,-1.7482606172561646,0.8246665596961975,0.9235939979553224,0.4216030538082123,0.8767852187156677,0.8767852187156677,0.0,47.60619354248047,46.0,45167.453125,0.0,444.93841552734375,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794311523437,293.1499938964844,293.1499938964844,280.6499938964844,36652.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283973693847656,1.0,0.0,0.0,3.740171670913696,3.740196466445923,9.334183346254576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8671875,0.0,1640.8280029296875,1895.4371337890625,0.0,1841.6573486328125,0.923556625843048,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4062621593475342,0.3026029467582702,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001900553703308,0.2459309250116348,0.2332289218902588,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307987451553345,0.1923982501029968,0.1350929290056228,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8731384873390198,0.224655881524086,0.2133022546768188,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255734205245972,0.1263580620288849,0.572777271270752,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923278808594,284.8675537109375,1.0,0.3273492157459259,1.0,1.0,0.7032701373100281,,-1.748753547668457,0.8250007629394531,0.9237528443336488,0.421794444322586,0.8360983729362488,0.8360983729362488,0.0,47.38351440429688,49.0,44753.734375,0.0,444.572509765625,1.0,280.656982421875,283.6358337402344,299.4339904785156,302.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,41451.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300156950950623,1.0,0.0,0.0,3.5804977416992188,3.580521821975708,8.554213195566263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.5078125,0.0,1497.21923828125,1895.4371337890625,0.0,1855.1998291015625,0.8937402367591858,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411467581987381,0.3018888235092163,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036856293678284,0.2483686357736587,0.2353137582540512,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332316875457764,0.1939724534749984,0.1360464394092559,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758890628814697,0.2264379411935806,0.2147884368896484,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264348864555359,0.126690536737442,0.5736223459243774,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281573355197906,1.0,1.0,0.7028416991233826,,-1.7543388605117798,0.8279786109924316,0.926360249519348,0.4234213232994079,0.9820556044578552,0.9820556044578552,0.0,47.37256240844727,52.0,44444.1953125,0.0,447.9111328125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185724377632141,1.0,0.0,0.0,3.726292371749878,3.726316452026367,9.265036737815536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.95556640625,0.0,1591.4163818359375,1895.4371337890625,0.0,1760.2916259765625,0.9197283983230592,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411467581987381,0.3018888235092163,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036856293678284,0.2483686357736587,0.2353137582540512,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332316875457764,0.1939724534749984,0.1360464394092559,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758890628814697,0.2264379411935806,0.2147884368896484,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264348864555359,0.126690536737442,0.5736223459243774,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281573355197906,1.0,1.0,0.7028416991233826,,-1.7543388605117798,0.8279786109924316,0.926360249519348,0.4234213232994079,0.9820556044578552,0.9820556044578552,0.0,47.37256240844727,52.0,44444.1953125,0.0,447.9111328125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185724377632141,1.0,0.0,0.0,3.726292371749878,3.726316452026367,9.265036737815536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.95556640625,0.0,1591.4163818359375,1895.4371337890625,0.0,1760.2916259765625,0.9197283983230592,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144245088100433,0.3042557537555694,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039796590805054,0.250333160161972,0.2373802959918975,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329827785491943,0.1951005756855011,0.136981651186943,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875592052936554,0.2277789860963821,0.2162556797266006,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251656651496887,0.1268355250358581,0.5748611688613892,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301427066326141,1.0,1.0,0.7024133205413818,,-1.7640334367752075,0.8329899907112122,0.9310434460639954,0.4262100160121918,0.8501598834991455,0.8501598834991455,0.0,48.005069732666016,55.0,45082.453125,0.0,455.7046813964844,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291226983070374,1.0,0.0,0.0,3.6026978492736816,3.60272216796875,8.660619528200186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.44140625,0.0,1511.7535400390625,1895.4371337890625,0.0,1847.72216796875,0.8976708650588989,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144245088100433,0.3042557537555694,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039796590805054,0.250333160161972,0.2373802959918975,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329827785491943,0.1951005756855011,0.136981651186943,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875592052936554,0.2277789860963821,0.2162556797266006,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251656651496887,0.1268355250358581,0.5748611688613892,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301427066326141,1.0,1.0,0.7024133205413818,,-1.7640334367752075,0.8329899907112122,0.9310434460639954,0.4262100160121918,0.8501598834991455,0.8501598834991455,0.0,48.005069732666016,55.0,45082.453125,0.0,455.7046813964844,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291226983070374,1.0,0.0,0.0,3.6026978492736816,3.60272216796875,8.660619528200186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.44140625,0.0,1511.7535400390625,1895.4371337890625,0.0,1847.72216796875,0.8976708650588989,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169509708881378,0.3089332580566406,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020341634750366,0.2527952790260315,0.2395302206277847,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308876752853394,0.1966741234064102,0.137966513633728,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731591701507568,0.2295557558536529,0.2177797108888626,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222157120704651,0.1271888613700866,0.5760988593101501,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.0536499023437,1.0,0.3330122232437134,1.0,1.0,0.7023984789848328,,-1.7767266035079956,0.8393277525901794,0.9373989105224608,0.429631233215332,1.0,1.0,0.0,49.12833023071289,58.0,44965.31640625,0.0,466.9190979003906,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198391556739807,1.0,0.0,0.0,3.759018898010254,3.759043455123901,9.428493967789108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2626953125,0.0,1626.4666748046875,1895.4371337890625,0.0,1770.697998046875,0.926935374736786,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169509708881378,0.3089332580566406,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020341634750366,0.2527952790260315,0.2395302206277847,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308876752853394,0.1966741234064102,0.137966513633728,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731591701507568,0.2295557558536529,0.2177797108888626,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222157120704651,0.1271888613700866,0.5760988593101501,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.0536499023437,1.0,0.3330122232437134,1.0,1.0,0.7023984789848328,,-1.7767266035079956,0.8393277525901794,0.9373989105224608,0.429631233215332,1.0,1.0,0.0,49.12833023071289,58.0,44965.31640625,0.0,466.9190979003906,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198391556739807,1.0,0.0,0.0,3.759018898010254,3.759043455123901,9.428493967789108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2626953125,0.0,1626.4666748046875,1895.4371337890625,0.0,1770.697998046875,0.926935374736786,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174647331237793,0.3156522512435913,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980947732925415,0.2547574043273926,0.241642490029335,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271182775497437,0.1977776139974594,0.1389189064502716,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688510656356812,0.2308690547943115,0.219266802072525,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178035378456116,0.1272711902856826,0.5773154497146606,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973327636719,284.8829040527344,1.0,0.3366033732891083,1.0,1.0,0.7023836970329285,,-1.7917205095291138,0.8467947244644165,0.9449257254600524,0.4337218403816223,0.8745513558387756,0.8745513558387756,0.0,50.69975280761719,61.0,45893.96875,0.0,481.0997924804688,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321741580963135,1.0,0.0,0.0,3.685401916503906,3.685426712036133,9.06281229617889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2060546875,0.0,1594.6944580078125,1895.4371337890625,0.0,1873.32177734375,0.9148911237716676,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174647331237793,0.3156522512435913,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980947732925415,0.2547574043273926,0.241642490029335,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271182775497437,0.1977776139974594,0.1389189064502716,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688510656356812,0.2308690547943115,0.219266802072525,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178035378456116,0.1272711902856826,0.5773154497146606,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973327636719,284.8829040527344,1.0,0.3366033732891083,1.0,1.0,0.7023836970329285,,-1.7917205095291138,0.8467947244644165,0.9449257254600524,0.4337218403816223,0.8745513558387756,0.8745513558387756,0.0,50.69975280761719,61.0,45893.96875,0.0,481.0997924804688,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321741580963135,1.0,0.0,0.0,3.685401916503906,3.685426712036133,9.06281229617889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2060546875,0.0,1594.6944580078125,1895.4371337890625,0.0,1873.32177734375,0.9148911237716676,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174377024173736,0.3198858201503753,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951795101165771,0.2558655738830566,0.2425772547721862,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244209289550781,0.1984409540891647,0.1393100917339325,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658130764961243,0.2316307127475738,0.219890683889389,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147707939147949,0.1273365467786789,0.5774446725845337,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2943725585937,285.0550537109375,1.0,0.3385801315307617,1.0,1.0,0.7023762464523315,,-1.799298882484436,0.850572943687439,0.9487259387969972,0.4357802867889404,0.9818382263183594,0.9818382263183594,0.0,51.66364669799805,61.0,45463.35546875,0.0,488.8700866699219,1.0,280.9029235839844,283.8066711425781,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257088422775269,1.0,0.0,0.0,3.72674298286438,3.726767301559448,9.267277505387028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.79150390625,0.0,1605.256591796875,1895.4371337890625,0.0,1819.2459716796875,0.9234414100646972,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4174342751502991,0.3237982988357544,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929722905158997,0.2571919858455658,0.2437855452299118,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223565816879272,0.199298083782196,0.1398834586143493,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634523749351501,0.232588991522789,0.2207600325345993,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122339606285095,0.1275404393672943,0.5782611966133118,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.2942810058594,285.071044921875,1.0,0.3406961262226105,1.0,1.0,0.7025166749954224,,-1.8081588745117188,0.8549290299415588,0.9532299041748048,0.4381320774555206,1.0,1.0,0.0,52.60596084594727,64.0,45789.40625,0.0,497.4624328613281,1.0,280.9429626464844,283.8108825683594,299.4638061523437,302.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,32797.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242787480354309,1.0,0.0,0.0,3.8154704570770255,3.815495491027832,9.713807003208783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.70703125,0.0,1700.1280517578125,1895.4371337890625,0.0,1807.3685302734373,0.9401020407676696,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151153564453125,0.3328881561756134,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872271180152893,0.2592045962810516,0.2459558397531509,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169790506362915,0.2003738284111023,0.1408364474773407,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574994206428528,0.2338726073503494,0.2222453951835632,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060104608535767,0.1276581436395645,0.579588770866394,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607727050781,297.2775573730469,284.8956604003906,1.0,0.3452176451683044,1.0,1.0,0.702797532081604,,-1.8262019157409668,0.8637852072715759,0.9624167084693908,0.4429590702056885,0.9082537293434144,0.9082537293434144,0.0,54.77916717529297,67.0,47056.79296875,0.0,515.9880981445312,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374374270439148,1.0,0.0,0.0,3.784820318222046,3.7848458290100098,9.558369811202283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.830078125,0.0,1701.206787109375,1895.4371337890625,0.0,1917.7901611328125,0.9362190961837769,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151153564453125,0.3328881561756134,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872271180152893,0.2592045962810516,0.2459558397531509,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169790506362915,0.2003738284111023,0.1408364474773407,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574994206428528,0.2338726073503494,0.2222453951835632,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060104608535767,0.1276581436395645,0.579588770866394,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607727050781,297.2775573730469,284.8956604003906,1.0,0.3452176451683044,1.0,1.0,0.702797532081604,,-1.8262019157409668,0.8637852072715759,0.9624167084693908,0.4429590702056885,0.9082537293434144,0.9082537293434144,0.0,54.77916717529297,67.0,47056.79296875,0.0,515.9880981445312,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374374270439148,1.0,0.0,0.0,3.784820318222046,3.7848458290100098,9.558369811202283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.830078125,0.0,1701.206787109375,1895.4371337890625,0.0,1917.7901611328125,0.9362190961837769,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106215238571167,0.3437542617321014,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796128630638123,0.2609230875968933,0.2476513534784317,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.80963134765625,0.2011101245880127,0.1414166092872619,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497971296310425,0.2347965538501739,0.2232126593589782,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980476379394531,0.127550259232521,0.579609751701355,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2461853027344,297.2609558105469,284.88262939453125,1.0,0.3499394059181213,1.0,1.0,0.7030783891677856,,-1.8431686162948608,0.872109055519104,0.9710595607757568,0.4474932551383972,0.8194092512130737,0.8194092512130737,0.0,57.34257507324219,55.0,47553.94140625,0.0,535.347412109375,1.0,280.357666015625,283.6164855957031,299.5299377441406,302.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,43065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745771586894989,1.0,0.0,0.0,3.4793412685394287,3.47936487197876,8.077692541519355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.6181640625,0.0,1401.8525390625,1895.4371337890625,0.0,1988.982421875,0.8746649026870728,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106215238571167,0.3437542617321014,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796128630638123,0.2609230875968933,0.2476513534784317,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.80963134765625,0.2011101245880127,0.1414166092872619,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497971296310425,0.2347965538501739,0.2232126593589782,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980476379394531,0.127550259232521,0.579609751701355,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2461853027344,297.2609558105469,284.88262939453125,1.0,0.3499394059181213,1.0,1.0,0.7030783891677856,,-1.8431686162948608,0.872109055519104,0.9710595607757568,0.4474932551383972,0.8194092512130737,0.8194092512130737,0.0,57.34257507324219,55.0,47553.94140625,0.0,535.347412109375,1.0,280.357666015625,283.6164855957031,299.5299377441406,302.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,43065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745771586894989,1.0,0.0,0.0,3.4793412685394287,3.47936487197876,8.077692541519355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.6181640625,0.0,1401.8525390625,1895.4371337890625,0.0,1988.982421875,0.8746649026870728,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087152481079101,0.340196281671524,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853620290756226,0.2634525299072265,0.2498143017292022,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139745593070984,0.2025497853755951,0.1422740072011947,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543074131011963,0.2364219427108764,0.2245450168848037,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700840175151825,0.1277967989444732,0.5801063776016235,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403869628906,297.262939453125,285.0204772949219,1.0,0.3489764630794525,1.0,1.0,0.7035695314407349,,-1.8447338342666624,0.8726432919502258,0.972090482711792,0.4478347301483154,0.9485739469528198,0.9485739469528198,0.0,56.6618537902832,43.0,47310.7890625,0.0,534.2647705078125,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354795336723328,1.0,0.0,0.0,3.648566961288452,3.648590326309204,8.882554993761005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.505859375,0.0,1505.9312744140625,1895.4371337890625,0.0,1901.2021484375,0.902327835559845,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087152481079101,0.340196281671524,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853620290756226,0.2634525299072265,0.2498143017292022,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139745593070984,0.2025497853755951,0.1422740072011947,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543074131011963,0.2364219427108764,0.2245450168848037,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700840175151825,0.1277967989444732,0.5801063776016235,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403869628906,297.262939453125,285.0204772949219,1.0,0.3489764630794525,1.0,1.0,0.7035695314407349,,-1.8447338342666624,0.8726432919502258,0.972090482711792,0.4478347301483154,0.9485739469528198,0.9485739469528198,0.0,56.6618537902832,43.0,47310.7890625,0.0,534.2647705078125,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354795336723328,1.0,0.0,0.0,3.648566961288452,3.648590326309204,8.882554993761005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.505859375,0.0,1505.9312744140625,1895.4371337890625,0.0,1901.2021484375,0.902327835559845,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100486040115356,0.3253845572471618,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013455510139464,0.2653895914554596,0.2517255842685699,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266574740409851,0.2034390270709991,0.1429453939199447,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683474063873291,0.2375031262636184,0.2256363183259964,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117973566055298,0.1278030574321746,0.5800337195396423,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2327880859375,297.26287841796875,284.8818054199219,1.0,0.3438121378421783,1.0,1.0,0.7040607333183289,,-1.8312828540802,0.8657168745994568,0.9655659198760986,0.4439943730831146,0.8177359700202942,0.8177359700202942,0.0,53.43732070922852,46.0,47277.11328125,0.0,515.1665649414062,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441295981407166,1.0,0.0,0.0,3.45578670501709,3.455810070037842,7.968694717419567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0654296875,0.0,1366.9237060546875,1895.4371337890625,0.0,1974.883056640625,0.866839587688446,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100486040115356,0.3253845572471618,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013455510139464,0.2653895914554596,0.2517255842685699,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266574740409851,0.2034390270709991,0.1429453939199447,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683474063873291,0.2375031262636184,0.2256363183259964,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117973566055298,0.1278030574321746,0.5800337195396423,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2327880859375,297.26287841796875,284.8818054199219,1.0,0.3438121378421783,1.0,1.0,0.7040607333183289,,-1.8312828540802,0.8657168745994568,0.9655659198760986,0.4439943730831146,0.8177359700202942,0.8177359700202942,0.0,53.43732070922852,46.0,47277.11328125,0.0,515.1665649414062,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441295981407166,1.0,0.0,0.0,3.45578670501709,3.455810070037842,7.968694717419567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0654296875,0.0,1366.9237060546875,1895.4371337890625,0.0,1974.883056640625,0.866839587688446,1.0,0.0,3.0,1.0,0.0
17663700,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125164449214935,0.3197557032108307,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080414772033693,0.2665531933307647,0.2526274919509887,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831689715385437,0.2040572017431259,0.1432433873414993,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740936517715454,0.2382087707519531,0.2261242866516113,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158664464950562,0.1279144585132599,0.5799311995506287,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2316589355469,297.267333984375,285.02764892578125,1.0,0.3422658741474151,1.0,1.0,0.7043063640594482,,-1.826417803764344,0.8632164001464844,0.963201344013214,0.4424557387828827,0.9098504185676576,0.9098504185676576,0.0,52.24772262573242,46.0,46672.93359375,0.0,508.2544555664063,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,34730.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358655333518982,1.0,0.0,0.0,3.503679275512696,3.503701686859131,8.191095162146667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.1005859375,0.0,1367.2723388671875,1895.4371337890625,0.0,1904.46826171875,0.8744025230407715,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4155446887016296,0.3153387606143951,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.91432386636734,0.2678723931312561,0.2537957429885864,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361707925796509,0.2048151493072509,0.1437195241451263,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791802525520325,0.2390559017658233,0.2268514931201934,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193240523338318,0.1281337589025497,0.5805901885032654,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325134277344,297.2745361328125,285.0105285644531,1.0,0.3412497043609619,1.0,1.0,0.7042281031608582,,-1.8247501850128167,0.8624207973480225,0.9623293876647948,0.4419889152050018,0.9339534044265748,0.9339534044265748,0.0,51.377689361572266,49.0,46783.05078125,0.0,504.4569396972656,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5336303710937,293.1499938964844,293.1499938964844,280.3500061035156,32617.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326223254203796,1.0,0.0,0.0,3.60486102104187,3.604883909225464,8.671023010720091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.986328125,0.0,1458.532470703125,1895.4371337890625,0.0,1877.0928955078125,0.8925394415855408,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205018281936645,0.3108023107051849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222362637519836,0.2698667049407959,0.2558138966560364,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413413763046265,0.2057415097951889,0.1444577723741531,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850824236869812,0.2401586323976516,0.2280188649892807,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229241728782654,0.1282511502504348,0.5814076662063599,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405497372150421,1.0,1.0,0.7040716409683228,,-1.824994206428528,0.8626180291175842,0.9623761773109436,0.4420927464962005,0.8154938817024231,0.8154938817024231,0.0,50.54045486450195,52.0,46896.7734375,0.0,502.0159606933594,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404522895812988,1.0,0.0,0.0,3.4097695350646973,3.409792423248291,7.757885782666563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2861328125,0.0,1318.4578857421875,1895.4371337890625,0.0,1943.43603515625,0.8568564057350159,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205018281936645,0.3108023107051849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222362637519836,0.2698667049407959,0.2558138966560364,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413413763046265,0.2057415097951889,0.1444577723741531,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850824236869812,0.2401586323976516,0.2280188649892807,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229241728782654,0.1282511502504348,0.5814076662063599,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405497372150421,1.0,1.0,0.7040716409683228,,-1.824994206428528,0.8626180291175842,0.9623761773109436,0.4420927464962005,0.8154938817024231,0.8154938817024231,0.0,50.54045486450195,52.0,46896.7734375,0.0,502.0159606933594,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404522895812988,1.0,0.0,0.0,3.4097695350646973,3.409792423248291,7.757885782666563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2861328125,0.0,1318.4578857421875,1895.4371337890625,0.0,1943.43603515625,0.8568564057350159,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256491363048553,0.3098570108413696,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926447093486786,0.272433340549469,0.2580387890338897,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437513113021851,0.2071689069271087,0.1453250497579574,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877702951431274,0.2417522817850113,0.2293487191200256,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240287661552429,0.1285935938358307,0.5824904441833496,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413051664829254,1.0,1.0,0.7039151191711426,,-1.830464601516724,0.8654195666313171,0.9650450944900512,0.4436168372631073,0.9383123517036438,0.9383123517036438,0.0,50.488529205322266,55.0,46655.8828125,0.0,505.440185546875,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299185395240784,1.0,0.0,0.0,3.586127281188965,3.5861499309539795,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.328125,0.0,1434.4346923828125,1895.4371337890625,0.0,1854.3857421875,0.8879187107086182,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256491363048553,0.3098570108413696,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926447093486786,0.272433340549469,0.2580387890338897,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437513113021851,0.2071689069271087,0.1453250497579574,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877702951431274,0.2417522817850113,0.2293487191200256,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240287661552429,0.1285935938358307,0.5824904441833496,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413051664829254,1.0,1.0,0.7039151191711426,,-1.830464601516724,0.8654195666313171,0.9650450944900512,0.4436168372631073,0.9383123517036438,0.9383123517036438,0.0,50.488529205322266,55.0,46655.8828125,0.0,505.440185546875,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299185395240784,1.0,0.0,0.0,3.586127281188965,3.5861499309539795,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.328125,0.0,1434.4346923828125,1895.4371337890625,0.0,1854.3857421875,0.8879187107086182,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286697208881378,0.3123656213283539,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264804124832152,0.2744624614715576,0.2601518929004669,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430394530296326,0.2081002742052078,0.1461123824119568,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869417905807495,0.2428540736436844,0.2305759638547897,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722558856010437,0.1286686509847641,0.5833860635757446,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432172238826751,1.0,1.0,0.7039610147476196,,-1.839507937431336,0.8699038624763489,0.9696040749549866,0.4460785686969757,0.8243499398231506,0.8243499398231506,0.0,51.15612030029297,58.0,47121.90625,0.0,513.4976196289062,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394624352455139,1.0,0.0,0.0,3.429164409637451,3.429187059402466,7.846390985832841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.79541015625,0.0,1331.3919677734375,1895.4371337890625,0.0,1935.0020751953125,0.8601985573768616,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286697208881378,0.3123656213283539,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264804124832152,0.2744624614715576,0.2601518929004669,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430394530296326,0.2081002742052078,0.1461123824119568,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869417905807495,0.2428540736436844,0.2305759638547897,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722558856010437,0.1286686509847641,0.5833860635757446,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432172238826751,1.0,1.0,0.7039610147476196,,-1.839507937431336,0.8699038624763489,0.9696040749549866,0.4460785686969757,0.8243499398231506,0.8243499398231506,0.0,51.15612030029297,58.0,47121.90625,0.0,513.4976196289062,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394624352455139,1.0,0.0,0.0,3.429164409637451,3.429187059402466,7.846390985832841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.79541015625,0.0,1331.3919677734375,1895.4371337890625,0.0,1935.0020751953125,0.8601985573768616,1.0,0.0,3.0,1.0,0.0
17664180,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310261011123657,0.3169429302215576,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243889451026917,0.2770586907863617,0.2624370157718658,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407806158065796,0.2095215171575546,0.147001102566719,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843092322349548,0.2444365620613098,0.2319300472736358,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.71971195936203,0.1289994716644287,0.5845388770103455,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.293701171875,285.0350646972656,1.0,0.3460083603858948,1.0,1.0,0.7040069103240967,,-1.8518222570419312,0.8760197162628174,0.9758025407791138,0.4494187533855438,0.9585309028625488,0.9585309028625488,0.0,52.29024505615234,61.0,47138.78125,0.0,525.29541015625,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308235168457031,1.0,0.0,0.0,3.6183366775512695,3.6183595657348633,8.735971732676262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2890625,0.0,1465.31591796875,1895.4371337890625,0.0,1861.97412109375,0.8948221206665039,1.0,0.0,3.0,1.0,0.0
17664240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310261011123657,0.3169429302215576,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243889451026917,0.2770586907863617,0.2624370157718658,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407806158065796,0.2095215171575546,0.147001102566719,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843092322349548,0.2444365620613098,0.2319300472736358,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.71971195936203,0.1289994716644287,0.5845388770103455,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.293701171875,285.0350646972656,1.0,0.3460083603858948,1.0,1.0,0.7040069103240967,,-1.8518222570419312,0.8760197162628174,0.9758025407791138,0.4494187533855438,0.9585309028625488,0.9585309028625488,0.0,52.29024505615234,61.0,47138.78125,0.0,525.29541015625,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308235168457031,1.0,0.0,0.0,3.6183366775512695,3.6183595657348633,8.735971732676262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2890625,0.0,1465.31591796875,1895.4371337890625,0.0,1861.97412109375,0.8948221206665039,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4313728511333465,0.3197845220565796,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228490591049194,0.2781767547130584,0.2636573910713196,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393051624298096,0.2100668251514434,0.1474944800138473,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825865387916565,0.2450670450925827,0.2326766848564148,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180166840553284,0.1291064023971557,0.5854170322418213,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22412109375,297.2881164550781,284.8725280761719,1.0,0.347694844007492,1.0,1.0,0.7040298581123352,,-1.8592431545257568,0.8797024488449097,0.979540765285492,0.4514565169811249,0.8662595152854919,0.8662595152854919,0.0,52.99739074707031,61.0,48081.51171875,0.0,532.5488891601562,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387145996094,293.1499938964844,293.1499938964844,280.3500061035156,35560.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739121675491333,1.0,0.0,0.0,3.6247172355651855,3.6247408390045166,8.766808718974062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2373046875,0.0,1501.957275390625,1895.4371337890625,0.0,1932.1015625,0.896954357624054,1.0,0.0,3.0,1.0,0.0
