time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309148788452148,0.3236042857170105,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198935031890868,0.2791020274162292,0.2646082043647766,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367381691932678,0.2104327529668808,0.1478066593408584,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796680569648743,0.2455139905214309,0.2331777065992355,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153955101966858,0.1291146874427795,0.5857234001159668,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.218017578125,297.2772827148437,284.8999328613281,1.0,0.3495064675807953,1.0,1.0,0.7042199969291687,,-1.8663159608840945,0.8831437826156616,0.9831721782684326,0.4533315598964691,0.8430626392364502,0.8430626392364502,0.0,53.889404296875,64.0,47977.6484375,0.0,540.2040405273438,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423911094665527,1.0,0.0,0.0,3.506622552871704,3.506645917892456,8.204863206628943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.51513671875,0.0,1403.330810546875,1895.4371337890625,0.0,1959.993896484375,0.8761900663375854,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302157163619995,0.3312968611717224,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146957397460938,0.2817204892635345,0.2669252753257751,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321749567985535,0.2118340581655502,0.1486920416355133,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743920922279358,0.2470717430114746,0.2345228195190429,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.71043860912323,0.1295093744993209,0.5872547626495361,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147827148437,297.270263671875,285.0496826171875,1.0,0.3535208702087402,1.0,1.0,0.7046002149581909,,-1.882850170135498,0.8912143707275391,0.9916357398033142,0.4577071666717529,0.9898026585578918,0.9898026585578918,0.0,55.767086029052734,67.0,48127.58203125,0.0,557.6433715820312,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735524594783783,1.0,0.0,0.0,3.692737340927124,3.692760944366455,9.09892548861535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2958984375,0.0,1546.3475341796875,1895.4371337890625,0.0,1901.5836181640625,0.9115141034126282,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302157163619995,0.3312968611717224,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146957397460938,0.2817204892635345,0.2669252753257751,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321749567985535,0.2118340581655502,0.1486920416355133,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743920922279358,0.2470717430114746,0.2345228195190429,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.71043860912323,0.1295093744993209,0.5872547626495361,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147827148437,297.270263671875,285.0496826171875,1.0,0.3535208702087402,1.0,1.0,0.7046002149581909,,-1.882850170135498,0.8912143707275391,0.9916357398033142,0.4577071666717529,0.9898026585578918,0.9898026585578918,0.0,55.767086029052734,67.0,48127.58203125,0.0,557.6433715820312,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735524594783783,1.0,0.0,0.0,3.692737340927124,3.692760944366455,9.09892548861535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2958984375,0.0,1546.3475341796875,1895.4371337890625,0.0,1901.5836181640625,0.9115141034126282,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272902905941009,0.3402570188045501,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084376096725464,0.2837714552879333,0.2691466212272644,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267020583152771,0.2127129435539245,0.1495049893856048,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681354522705078,0.2481146305799484,0.2357775419950485,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044647932052612,0.1296439915895462,0.5887432098388672,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109069824219,297.2590637207031,284.8926086425781,1.0,0.3579520583152771,1.0,1.0,0.7049804925918579,,-1.9005476236343384,0.8998561501502991,1.0006914138793943,0.4624462127685547,0.8672902584075928,0.8672902584075928,0.0,57.96825408935547,70.0,49154.3125,0.0,577.2405395507812,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484744787216187,1.0,0.0,0.0,3.6217682361602783,3.621792316436768,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4365234375,0.0,1521.4530029296875,1895.4371337890625,0.0,2012.2677001953125,0.9007117748260498,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272902905941009,0.3402570188045501,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084376096725464,0.2837714552879333,0.2691466212272644,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267020583152771,0.2127129435539245,0.1495049893856048,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681354522705078,0.2481146305799484,0.2357775419950485,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044647932052612,0.1296439915895462,0.5887432098388672,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109069824219,297.2590637207031,284.8926086425781,1.0,0.3579520583152771,1.0,1.0,0.7049804925918579,,-1.9005476236343384,0.8998561501502991,1.0006914138793943,0.4624462127685547,0.8672902584075928,0.8672902584075928,0.0,57.96825408935547,70.0,49154.3125,0.0,577.2405395507812,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484744787216187,1.0,0.0,0.0,3.6217682361602783,3.621792316436768,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4365234375,0.0,1521.4530029296875,1895.4371337890625,0.0,2012.2677001953125,0.9007117748260498,1.0,0.0,3.0,1.0,0.0
17664660,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242065846920013,0.3498662114143371,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022426605224608,0.2863684594631195,0.2714499831199646,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210077881813049,0.2140504568815231,0.150352731347084,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616960644721985,0.2496077716350555,0.2370707541704177,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981021165847778,0.129951074719429,0.5900449156761169,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2141418457031,297.25811767578125,285.05810546875,1.0,0.362641841173172,1.0,1.0,0.7055967450141907,,-1.918984651565552,0.9087761044502258,1.0102084875106812,0.4672622382640838,1.0,1.0,0.0,60.372840881347656,58.0,49119.41796875,0.0,598.3789672851562,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419520616531372,1.0,0.0,0.0,3.778043031692505,3.778067588806152,9.5241688313763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.17578125,0.0,1650.5172119140625,1895.4371337890625,0.0,1956.23974609375,0.9311130046844482,1.0,0.0,3.0,1.0,0.0
17664720,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242065846920013,0.3498662114143371,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022426605224608,0.2863684594631195,0.2714499831199646,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210077881813049,0.2140504568815231,0.150352731347084,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616960644721985,0.2496077716350555,0.2370707541704177,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981021165847778,0.129951074719429,0.5900449156761169,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2141418457031,297.25811767578125,285.05810546875,1.0,0.362641841173172,1.0,1.0,0.7055967450141907,,-1.918984651565552,0.9087761044502258,1.0102084875106812,0.4672622382640838,1.0,1.0,0.0,60.372840881347656,58.0,49119.41796875,0.0,598.3789672851562,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419520616531372,1.0,0.0,0.0,3.778043031692505,3.778067588806152,9.5241688313763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.17578125,0.0,1650.5172119140625,1895.4371337890625,0.0,1956.23974609375,0.9311130046844482,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210734069347381,0.3465419709682464,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907750368118286,0.28836590051651,0.2735489904880523,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246394991874695,0.2148404419422149,0.1510474979877472,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657544255256653,0.2505616545677185,0.2381657809019088,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006436586380005,0.1299256980419159,0.5904592871665955,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2529296875,284.8747863769531,1.0,0.3616756796836853,1.0,1.0,0.7062129974365234,,-1.9201793670654297,0.9090553522109984,1.0111240148544312,0.4674949049949646,0.8786194324493408,0.8786194324493408,0.0,59.72229766845703,46.0,49810.921875,0.0,597.1190185546875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539487481117249,1.0,0.0,0.0,3.7118639945983887,3.7118890285491934,9.193426535603066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93994140625,0.0,1624.249755859375,1895.4371337890625,0.0,2059.709716796875,0.9204748272895812,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210734069347381,0.3465419709682464,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907750368118286,0.28836590051651,0.2735489904880523,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246394991874695,0.2148404419422149,0.1510474979877472,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657544255256653,0.2505616545677185,0.2381657809019088,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006436586380005,0.1299256980419159,0.5904592871665955,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2529296875,284.8747863769531,1.0,0.3616756796836853,1.0,1.0,0.7062129974365234,,-1.9201793670654297,0.9090553522109984,1.0111240148544312,0.4674949049949646,0.8786194324493408,0.8786194324493408,0.0,59.72229766845703,46.0,49810.921875,0.0,597.1190185546875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539487481117249,1.0,0.0,0.0,3.7118639945983887,3.7118890285491934,9.193426535603066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93994140625,0.0,1624.249755859375,1895.4371337890625,0.0,2059.709716796875,0.9204748272895812,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211542308330536,0.3406891822814941,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9146007299423218,0.2895005345344543,0.274417519569397,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293878436088562,0.2153452187776565,0.1512663811445236,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711562752723694,0.2511398792266845,0.2385339587926864,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.704676628112793,0.129942774772644,0.5899937748908997,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2191772460937,297.2535095214844,285.02984619140625,1.0,0.3595328330993652,1.0,1.0,0.7065211534500122,,-1.9143435955047607,0.906007707118988,1.008335828781128,0.4657707214355469,0.9715023040771484,0.9715023040771484,0.0,58.3913459777832,46.0,49018.16015625,0.0,588.5296020507812,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34588.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472445368766785,1.0,0.0,0.0,3.7378745079040527,3.7378990650177,9.322721439275484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.36669921875,0.0,1622.329345703125,1895.4371337890625,0.0,2001.6605224609373,0.9261527061462402,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.422774076461792,0.3317294716835022,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255284667015076,0.2908456027507782,0.2755509614944458,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369735479354858,0.2160353362560272,0.1516539305448532,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.879787027835846,0.2519039809703827,0.2391274124383926,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112932205200195,0.130092591047287,0.5901041030883789,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250061035156,297.25836181640625,285.01812744140625,1.0,0.3564897179603576,1.0,1.0,0.7067269682884216,,-1.9062587022781368,0.9018853306770324,1.00437331199646,0.4634593725204468,1.0,1.0,0.0,56.41361999511719,49.0,48988.16796875,0.0,576.2769165039062,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724609375,293.1499938964844,293.1499938964844,280.3500061035156,32933.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448326349258423,1.0,0.0,0.0,3.823215961456299,3.823240995407105,9.753284757607616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8369140625,0.0,1710.522705078125,1895.4371337890625,0.0,1980.9156494140625,0.9420208930969238,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266460835933685,0.3221201300621032,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387662410736084,0.2928270697593689,0.2775439918041229,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458399176597595,0.2167839854955673,0.1522546857595443,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898770213127136,0.252798855304718,0.240080326795578,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.718267023563385,0.1301378309726715,0.5903372764587402,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.861328125,1.0,0.3539526760578155,1.0,1.0,0.7071386575698853,,-1.8992496728897093,0.8982463479042053,1.001003384590149,0.4612375199794769,0.8521128296852112,0.8521128296852112,0.0,54.38107299804688,52.0,49173.52734375,0.0,564.7081298828125,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528182864189148,1.0,0.0,0.0,3.6607728004455566,3.6607978343963614,8.942085969465552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3525390625,0.0,1583.3985595703125,1895.4371337890625,0.0,2049.882568359375,0.9112747311592102,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266460835933685,0.3221201300621032,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387662410736084,0.2928270697593689,0.2775439918041229,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458399176597595,0.2167839854955673,0.1522546857595443,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898770213127136,0.252798855304718,0.240080326795578,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.718267023563385,0.1301378309726715,0.5903372764587402,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.861328125,1.0,0.3539526760578155,1.0,1.0,0.7071386575698853,,-1.8992496728897093,0.8982463479042053,1.001003384590149,0.4612375199794769,0.8521128296852112,0.8521128296852112,0.0,54.38107299804688,52.0,49173.52734375,0.0,564.7081298828125,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528182864189148,1.0,0.0,0.0,3.6607728004455566,3.6607978343963614,8.942085969465552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3525390625,0.0,1583.3985595703125,1895.4371337890625,0.0,2049.882568359375,0.9112747311592102,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4316954314708709,0.3173734545707702,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469590187072754,0.2955305576324463,0.279796153306961,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512166738510132,0.2181176096200943,0.1530017256736755,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958752155303955,0.2542659342288971,0.2412168830633163,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219840884208679,0.1305053234100341,0.5912311673164368,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699584960937,285.0242614746094,1.0,0.3532507419586181,1.0,1.0,0.7075503468513489,,-1.899583339691162,0.8982527852058411,1.0013304948806765,0.4610845446586609,0.9883601069450378,0.9883601069450378,0.0,53.48690032958984,55.0,48633.6640625,0.0,562.0535888671875,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417686581611633,1.0,0.0,0.0,3.783403635025024,3.783428430557251,9.551215498504462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4326171875,0.0,1662.765869140625,1895.4371337890625,0.0,1954.6724853515625,0.9329749941825868,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4316954314708709,0.3173734545707702,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469590187072754,0.2955305576324463,0.279796153306961,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512166738510132,0.2181176096200943,0.1530017256736755,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958752155303955,0.2542659342288971,0.2412168830633163,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219840884208679,0.1305053234100341,0.5912311673164368,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699584960937,285.0242614746094,1.0,0.3532507419586181,1.0,1.0,0.7075503468513489,,-1.899583339691162,0.8982527852058411,1.0013304948806765,0.4610845446586609,0.9883601069450378,0.9883601069450378,0.0,53.48690032958984,55.0,48633.6640625,0.0,562.0535888671875,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417686581611633,1.0,0.0,0.0,3.783403635025024,3.783428430557251,9.551215498504462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4326171875,0.0,1662.765869140625,1895.4371337890625,0.0,1954.6724853515625,0.9329749941825868,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352457821369171,0.3166751861572265,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505966901779176,0.2977493107318878,0.2820840179920196,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531090617179871,0.2189365774393081,0.1537159085273742,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979567885398865,0.2552268207073211,0.2423172146081924,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228948473930359,0.1306373327970504,0.5923168659210205,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26788330078125,297.2722473144531,284.8793029785156,1.0,0.3540366590023041,1.0,1.0,0.707581639289856,,-1.904973745346069,0.90092271566391,1.0040509700775146,0.4625321626663208,0.8567993640899658,0.8567993640899658,0.0,53.48294448852539,73.0,49099.9140625,0.0,565.8564453125,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503955364227295,1.0,0.0,0.0,3.642203330993652,3.6422278881073,8.85159749941522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.052734375,0.0,1557.110595703125,1895.4371337890625,0.0,2028.8740234375,0.90681129693985,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352457821369171,0.3166751861572265,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505966901779176,0.2977493107318878,0.2820840179920196,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531090617179871,0.2189365774393081,0.1537159085273742,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979567885398865,0.2552268207073211,0.2423172146081924,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228948473930359,0.1306373327970504,0.5923168659210205,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26788330078125,297.2722473144531,284.8793029785156,1.0,0.3540366590023041,1.0,1.0,0.707581639289856,,-1.904973745346069,0.90092271566391,1.0040509700775146,0.4625321626663208,0.8567993640899658,0.8567993640899658,0.0,53.48294448852539,73.0,49099.9140625,0.0,565.8564453125,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503955364227295,1.0,0.0,0.0,3.642203330993652,3.6422278881073,8.85159749941522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.052734375,0.0,1557.110595703125,1895.4371337890625,0.0,2028.8740234375,0.90681129693985,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366052150726318,0.3329701125621795,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936011016368866,0.3006861507892608,0.284711092710495,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410879969596863,0.2203283607959747,0.1546136289834976,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843070268630981,0.2567518353462219,0.2436565458774566,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120547890663147,0.1310591846704483,0.5941950678825378,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2744140625,285.0659484863281,1.0,0.3618621230125427,1.0,1.0,0.7076129913330078,,-1.9326152801513672,0.914723575115204,1.017891764640808,0.4699601233005523,1.0,1.0,0.0,57.275691986083984,91.0,49210.93359375,0.0,598.2075805664062,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408990263938904,1.0,0.0,0.0,3.790073871612549,3.790098428726196,9.584922509020544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4365234375,0.0,1666.3092041015625,1895.4371337890625,0.0,1947.2467041015625,0.9340855479240416,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366052150726318,0.3329701125621795,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936011016368866,0.3006861507892608,0.284711092710495,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410879969596863,0.2203283607959747,0.1546136289834976,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843070268630981,0.2567518353462219,0.2436565458774566,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120547890663147,0.1310591846704483,0.5941950678825378,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2744140625,285.0659484863281,1.0,0.3618621230125427,1.0,1.0,0.7076129913330078,,-1.9326152801513672,0.914723575115204,1.017891764640808,0.4699601233005523,1.0,1.0,0.0,57.275691986083984,91.0,49210.93359375,0.0,598.2075805664062,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408990263938904,1.0,0.0,0.0,3.790073871612549,3.790098428726196,9.584922509020544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4365234375,0.0,1666.3092041015625,1895.4371337890625,0.0,1947.2467041015625,0.9340855479240416,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4346389472484588,0.3463418483734131,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236931204795836,0.3020321428775787,0.2862257361412048,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.831751823425293,0.2209108918905258,0.1551906615495681,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735864758491516,0.2574091553688049,0.2445048540830612,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030207514762878,0.1312443614006042,0.5957971811294556,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2950134277344,297.2681579589844,284.9208068847656,1.0,0.367833137512207,1.0,1.0,0.707628607749939,,-1.9541220664978027,0.9254393577575684,1.0286827087402344,0.4758704304695129,0.947518527507782,0.947518527507782,0.0,60.490482330322266,91.0,50644.734375,0.0,624.8492431640625,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,34237.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493431568145752,1.0,0.0,0.0,3.8213627338409424,3.821388006210327,9.743831697051064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5546875,0.0,1718.4967041015625,1895.4371337890625,0.0,2019.771484375,0.941402554512024,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4303560853004455,0.3630764484405517,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087677597999572,0.3031389117240906,0.2874825596809387,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202978372573853,0.2212733924388885,0.1555991470813751,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606606125831604,0.2578458786010742,0.2451279908418655,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918023228645325,0.1312926411628723,0.5969158411026001,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.30133056640625,297.2592468261719,284.9278869628906,1.0,0.3748885989189148,1.0,1.0,0.7080628275871277,,-1.9783055782318115,0.9373189210891724,1.0409866571426392,0.4823682904243469,0.927773118019104,0.927773118019104,0.0,64.6057357788086,94.0,51118.53125,0.0,657.1427612304688,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539121508598328,1.0,0.0,0.0,3.7837073802948,3.783732652664185,9.55274799707695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6796875,0.0,1691.3720703125,1895.4371337890625,0.0,2059.391357421875,0.9356079697608948,1.0,0.0,3.0,1.0,0.0
17665620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885251522064208,0.4188419580459595,0.3796362578868866,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831948041915894,0.3051876127719879,0.2897610664367676,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.797218918800354,0.2218214571475982,0.1562433391809463,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8371191620826721,0.2585335373878479,0.2461337894201278,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703191995620728,0.1310458183288574,0.597818911075592,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.2460632324219,284.88946533203125,1.0,0.3853133022785187,1.0,1.0,0.7089311480522156,,-2.003701448440552,0.9495226144790648,1.0541789531707764,0.4893209636211395,0.8467753529548645,0.8467753529548645,0.0,72.99905395507812,97.0,52061.7734375,0.0,705.8423461914062,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905712127686,1.0,0.0,0.0,3.581820487976074,3.5818445682525635,8.560535320611962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.72021484375,0.0,1494.64453125,1895.4371337890625,0.0,2150.3095703125,0.8948022127151489,1.0,0.0,3.0,1.0,0.0
17665680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885251522064208,0.4188419580459595,0.3796362578868866,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831948041915894,0.3051876127719879,0.2897610664367676,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.797218918800354,0.2218214571475982,0.1562433391809463,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8371191620826721,0.2585335373878479,0.2461337894201278,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703191995620728,0.1310458183288574,0.597818911075592,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.2460632324219,284.88946533203125,1.0,0.3853133022785187,1.0,1.0,0.7089311480522156,,-2.003701448440552,0.9495226144790648,1.0541789531707764,0.4893209636211395,0.8467753529548645,0.8467753529548645,0.0,72.99905395507812,97.0,52061.7734375,0.0,705.8423461914062,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905712127686,1.0,0.0,0.0,3.581820487976074,3.5818445682525635,8.560535320611962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.72021484375,0.0,1494.64453125,1895.4371337890625,0.0,2150.3095703125,0.8948022127151489,1.0,0.0,3.0,1.0,0.0
17665740,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958739459514618,0.414309948682785,0.3741199374198913,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615233302116394,0.3079396784305572,0.2924929559230804,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.776389479637146,0.2229561507701873,0.1571568995714187,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170782327651978,0.2598123848438263,0.2475019991397857,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516715884208679,0.1309057176113128,0.598382830619812,285.0279846191406,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2497253417969,285.02490234375,1.0,0.3927346467971802,1.0,1.0,0.7097994685173035,,-2.0041003227233887,0.9493431448936462,1.0547571182250977,0.4890429079532623,0.970408022403717,0.970408022403717,0.0,81.48310852050781,100.0,51664.32421875,0.0,735.004638671875,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553618550300598,1.0,0.0,0.0,3.7235703468322754,3.7235944271087646,9.25150516195572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.6826171875,0.0,1591.8681640625,1895.4371337890625,0.0,2072.015869140625,0.9194968342781068,1.0,0.0,3.0,1.0,0.0
17665800,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958739459514618,0.414309948682785,0.3741199374198913,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615233302116394,0.3079396784305572,0.2924929559230804,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.776389479637146,0.2229561507701873,0.1571568995714187,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170782327651978,0.2598123848438263,0.2475019991397857,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516715884208679,0.1309057176113128,0.598382830619812,285.0279846191406,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2497253417969,285.02490234375,1.0,0.3927346467971802,1.0,1.0,0.7097994685173035,,-2.0041003227233887,0.9493431448936462,1.0547571182250977,0.4890429079532623,0.970408022403717,0.970408022403717,0.0,81.48310852050781,100.0,51664.32421875,0.0,735.004638671875,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553618550300598,1.0,0.0,0.0,3.7235703468322754,3.7235944271087646,9.25150516195572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.6826171875,0.0,1591.8681640625,1895.4371337890625,0.0,2072.015869140625,0.9194968342781068,1.0,0.0,3.0,1.0,0.0
17665860,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371041655540466,0.4112737476825714,0.3716357946395874,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485593199729919,0.3100571632385254,0.2949540913105011,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633955478668213,0.2235385030508041,0.1578900068998336,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036592602729797,0.2605511546134949,0.2486416846513748,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401256322860718,0.1305727660655975,0.5985010862350464,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985779881477356,1.0,1.0,0.7108380198478699,,-2.00646710395813,0.9500691890716552,1.0563979148864746,0.4892672300338745,0.8525688052177429,0.8525688052177429,0.0,87.96128845214844,88.0,52167.859375,0.0,759.0891723632812,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.1821594238281,293.1499938964844,293.1499938964844,280.3500061035156,39915.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636526823043823,1.0,0.0,0.0,3.58853816986084,3.588562488555908,8.592676294938428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.1416015625,0.0,1494.6646728515625,1895.4371337890625,0.0,2144.6865234375,0.8947753310203552,1.0,0.0,3.0,1.0,0.0
17665920,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371041655540466,0.4112737476825714,0.3716357946395874,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485593199729919,0.3100571632385254,0.2949540913105011,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633955478668213,0.2235385030508041,0.1578900068998336,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036592602729797,0.2605511546134949,0.2486416846513748,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401256322860718,0.1305727660655975,0.5985010862350464,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985779881477356,1.0,1.0,0.7108380198478699,,-2.00646710395813,0.9500691890716552,1.0563979148864746,0.4892672300338745,0.8525688052177429,0.8525688052177429,0.0,87.96128845214844,88.0,52167.859375,0.0,759.0891723632812,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.1821594238281,293.1499938964844,293.1499938964844,280.3500061035156,39915.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636526823043823,1.0,0.0,0.0,3.58853816986084,3.588562488555908,8.592676294938428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.1416015625,0.0,1494.6646728515625,1895.4371337890625,0.0,2144.6865234375,0.8947753310203552,1.0,0.0,3.0,1.0,0.0
17665980,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.936068058013916,0.4102074801921844,0.3701988160610199,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510270714759827,0.3128272593021393,0.2973271012306213,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646673917770386,0.2246638536453247,0.1585238575935363,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805031955242157,0.2618172168731689,0.2496339380741119,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401302814483643,0.1305905431509018,0.597912609577179,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983491361141205,1.0,1.0,0.7118765711784363,,-2.00883412361145,0.9508123993873596,1.0580215454101562,0.4894292950630188,0.9845209121704102,0.9845209121704102,0.0,87.89533996582031,76.0,51867.49609375,0.0,760.845458984375,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540655732154846,1.0,0.0,0.0,3.740278482437134,3.740302801132202,9.33471710595768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1630859375,0.0,1607.932373046875,1895.4371337890625,0.0,2060.7265625,0.922832727432251,1.0,0.0,3.0,1.0,0.0
17666040,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.936068058013916,0.4102074801921844,0.3701988160610199,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510270714759827,0.3128272593021393,0.2973271012306213,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646673917770386,0.2246638536453247,0.1585238575935363,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805031955242157,0.2618172168731689,0.2496339380741119,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401302814483643,0.1305905431509018,0.597912609577179,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983491361141205,1.0,1.0,0.7118765711784363,,-2.00883412361145,0.9508123993873596,1.0580215454101562,0.4894292950630188,0.9845209121704102,0.9845209121704102,0.0,87.89533996582031,76.0,51867.49609375,0.0,760.845458984375,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540655732154846,1.0,0.0,0.0,3.740278482437134,3.740302801132202,9.33471710595768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1630859375,0.0,1607.932373046875,1895.4371337890625,0.0,2060.7265625,0.922832727432251,1.0,0.0,3.0,1.0,0.0
17666100,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9410985112190248,0.4092892408370971,0.369606465101242,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564777374267578,0.3140303194522857,0.2985450029373169,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691917419433594,0.2250764966011047,0.1588565856218338,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098160624504089,0.262301355600357,0.2501512169837951,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433006525039673,0.1305826157331466,0.5977869033813477,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078369140625,297.2529602050781,284.8657531738281,1.0,0.3968401551246643,1.0,1.0,0.7123958468437195,,-2.010457992553711,0.95139342546463,1.059064507484436,0.4896772503852844,0.8868706226348877,0.8868706226348877,0.0,86.05059051513672,76.0,52732.47265625,0.0,755.8895874023438,1.0,280.09527587890625,283.47869873046875,299.811767578125,303.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,36044.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760919451713562,1.0,0.0,0.0,3.738594055175781,3.738619089126587,9.326311669610732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.029296875,0.0,1634.326171875,1895.4371337890625,0.0,2120.64208984375,0.9229719042778016,1.0,0.0,3.0,1.0,0.0
17666160,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9473674297332764,0.4080660343170166,0.3684777915477752,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.863179624080658,0.3150364756584167,0.2994462251663208,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747794389724731,0.225314661860466,0.1589856594800949,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8154998421669006,0.2626043260097503,0.2503904402256012,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473677158355713,0.1304769068956375,0.5969944000244141,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,299.420654296875,297.25048828125,284.8857421875,1.0,0.3945305049419403,1.0,1.0,0.7126736044883728,,-2.0096776485443115,0.950875997543335,1.0588016510009766,0.4893484711647033,0.8580705523490906,0.8580705523490906,0.0,83.6157455444336,64.0,52415.7734375,0.0,746.9037475585938,1.0,280.0569152832031,283.5108337402344,299.81396484375,303.2598571777344,293.1499938964844,293.1499938964844,280.3500061035156,39736.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626218795776367,1.0,0.0,0.0,3.62078595161438,3.6208105087280273,8.747803121877951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8212890625,0.0,1528.6392822265625,1895.4371337890625,0.0,2135.608642578125,0.9014968276023864,1.0,0.0,3.0,1.0,0.0
