time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687460064888,0.4073390066623688,0.3671392500400543,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851252198219299,0.3179577887058258,0.3016630113124847,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935841679573059,0.2265633940696716,0.1594872623682022,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335779905319214,0.263969212770462,0.2511804699897766,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307103186845779,0.5960509181022644,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883283734321594,1.0,1.0,0.7132291197776794,,-2.0111453533172607,0.9513856172561646,1.0597597360610962,0.4894593358039856,0.9921547174453736,0.9921547174453736,0.0,76.46479797363281,52.0,52094.8203125,0.0,723.6345825195312,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530307173728943,1.0,0.0,0.0,3.765026330947876,3.765050888061523,9.458653948968276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.32421875,0.0,1637.4049072265625,1895.4371337890625,0.0,2051.728271484375,0.9284839630126952,1.0,0.0,3.0,1.0,0.0
17666280,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687460064888,0.4073390066623688,0.3671392500400543,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851252198219299,0.3179577887058258,0.3016630113124847,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935841679573059,0.2265633940696716,0.1594872623682022,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335779905319214,0.263969212770462,0.2511804699897766,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307103186845779,0.5960509181022644,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883283734321594,1.0,1.0,0.7132291197776794,,-2.0111453533172607,0.9513856172561646,1.0597597360610962,0.4894593358039856,0.9921547174453736,0.9921547174453736,0.0,76.46479797363281,52.0,52094.8203125,0.0,723.6345825195312,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530307173728943,1.0,0.0,0.0,3.765026330947876,3.765050888061523,9.458653948968276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.32421875,0.0,1637.4049072265625,1895.4371337890625,0.0,2051.728271484375,0.9284839630126952,1.0,0.0,3.0,1.0,0.0
17666340,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946505427360536,0.4054220616817474,0.3654769659042358,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178137183189392,0.3203213810920715,0.3037595450878143,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199362754821777,0.2273452430963516,0.1599149703979492,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601982593536377,0.264867752790451,0.2518709003925323,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.130790114402771,0.5952121019363403,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806163370609283,1.0,1.0,0.7137846350669861,,-2.012006998062134,0.9515702724456788,1.0604368448257446,0.4894964396953583,0.8644130825996399,0.8644130825996399,0.0,67.77835845947266,40.0,52688.8125,0.0,694.57666015625,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615690231323242,1.0,0.0,0.0,3.650038242340088,3.6500630378723145,8.889721243576787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.1689453125,0.0,1560.2213134765625,1895.4371337890625,0.0,2126.34912109375,0.9079616665840148,1.0,0.0,3.0,1.0,0.0
17666400,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946505427360536,0.4054220616817474,0.3654769659042358,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178137183189392,0.3203213810920715,0.3037595450878143,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199362754821777,0.2273452430963516,0.1599149703979492,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601982593536377,0.264867752790451,0.2518709003925323,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.130790114402771,0.5952121019363403,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806163370609283,1.0,1.0,0.7137846350669861,,-2.012006998062134,0.9515702724456788,1.0604368448257446,0.4894964396953583,0.8644130825996399,0.8644130825996399,0.0,67.77835845947266,40.0,52688.8125,0.0,694.57666015625,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615690231323242,1.0,0.0,0.0,3.650038242340088,3.6500630378723145,8.889721243576787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.1689453125,0.0,1560.2213134765625,1895.4371337890625,0.0,2126.34912109375,0.9079616665840148,1.0,0.0,3.0,1.0,0.0
17666460,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.4086637794971466,0.3405507504940033,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9536954760551452,0.3233045041561126,0.3060699105262756,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.844973087310791,0.2285771518945694,0.1604490578174591,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8885220885276794,0.2662022709846496,0.2526910006999969,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7067965269088745,0.1311169415712356,0.5948091745376587,284.99688720703125,284.95001220703125,302.02069091796875,296.9017333984375,299.5140075683594,297.2629699707031,284.99761962890625,1.0,0.3705687522888183,1.0,1.0,0.7143033742904663,,-1.990036368370056,0.9418701529502868,1.0481661558151243,0.4775491058826446,0.9646193981170654,0.9646193981170654,0.0,59.983585357666016,43.0,51611.81640625,0.0,649.3058471679688,1.0,280.3427734375,283.62457275390625,299.8695068359375,303.20684814453125,293.1499938964844,293.1499938964844,280.04998779296875,33667.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512098550796509,1.0,0.0,0.0,3.763725757598877,3.763750314712525,9.452119797970228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5400390625,0.0,1645.416015625,1895.4371337890625,0.0,2035.927490234375,0.9288255572319032,1.0,0.0,3.0,1.0,0.0
17666520,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.4086637794971466,0.3405507504940033,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9536954760551452,0.3233045041561126,0.3060699105262756,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.844973087310791,0.2285771518945694,0.1604490578174591,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8885220885276794,0.2662022709846496,0.2526910006999969,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7067965269088745,0.1311169415712356,0.5948091745376587,284.99688720703125,284.95001220703125,302.02069091796875,296.9017333984375,299.5140075683594,297.2629699707031,284.99761962890625,1.0,0.3705687522888183,1.0,1.0,0.7143033742904663,,-1.990036368370056,0.9418701529502868,1.0481661558151243,0.4775491058826446,0.9646193981170654,0.9646193981170654,0.0,59.983585357666016,43.0,51611.81640625,0.0,649.3058471679688,1.0,280.3427734375,283.62457275390625,299.8695068359375,303.20684814453125,293.1499938964844,293.1499938964844,280.04998779296875,33667.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512098550796509,1.0,0.0,0.0,3.763725757598877,3.763750314712525,9.452119797970228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5400390625,0.0,1645.416015625,1895.4371337890625,0.0,2035.927490234375,0.9288255572319032,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.4140714704990387,0.3213136494159698,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9750613570213318,0.3256667256355285,0.3083547055721283,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8620336651802063,0.2293632179498672,0.1610003411769867,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9076215624809264,0.2670902013778686,0.2535353600978851,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7209210991859436,0.1314337700605392,0.5957646369934082,284.8675537109375,284.95001220703125,302.0892028808594,296.9408874511719,299.54913330078125,297.2658386230469,284.8757019042969,1.0,0.364310622215271,1.0,1.0,0.7148221135139465,,-1.968463659286499,0.9294662475585938,1.0389974117279053,0.4769989848136902,0.8387343287467957,0.8387343287467957,0.0,55.90091323852539,61.0,51718.1875,0.0,620.32958984375,1.0,280.0574951171875,283.5101318359375,299.94598388671875,303.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,41389.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565562129020691,1.0,0.0,0.0,3.5735111236572266,3.573535442352295,8.520862593286438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.888671875,0.0,1489.2020263671875,1895.4371337890625,0.0,2082.435302734375,0.8927077651023865,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.4140714704990387,0.3213136494159698,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9750613570213318,0.3256667256355285,0.3083547055721283,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8620336651802063,0.2293632179498672,0.1610003411769867,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9076215624809264,0.2670902013778686,0.2535353600978851,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7209210991859436,0.1314337700605392,0.5957646369934082,284.8675537109375,284.95001220703125,302.0892028808594,296.9408874511719,299.54913330078125,297.2658386230469,284.8757019042969,1.0,0.364310622215271,1.0,1.0,0.7148221135139465,,-1.968463659286499,0.9294662475585938,1.0389974117279053,0.4769989848136902,0.8387343287467957,0.8387343287467957,0.0,55.90091323852539,61.0,51718.1875,0.0,620.32958984375,1.0,280.0574951171875,283.5101318359375,299.94598388671875,303.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,41389.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565562129020691,1.0,0.0,0.0,3.5735111236572266,3.573535442352295,8.520862593286438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.888671875,0.0,1489.2020263671875,1895.4371337890625,0.0,2082.435302734375,0.8927077651023865,1.0,0.0,3.0,1.0,0.0
17666700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.417362242937088,0.3194933831691742,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.977923572063446,0.3271613121032715,0.3095434010028839,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8642086386680603,0.2299996614456176,0.1613096296787262,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9101188778877258,0.2677704095840454,0.2539966702461242,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7225120067596436,0.1317243427038192,0.5965742468833923,285.02154541015625,284.95001220703125,302.1239013671875,296.9608154296875,299.5681457519531,297.2708435058594,285.0331115722656,1.0,0.364609032869339,1.0,1.0,0.715081512928009,,-1.969585418701172,0.9299603700637816,1.03962504863739,0.4770345389842987,0.9376431703567504,0.9376431703567504,0.0,55.57633972167969,61.0,51197.46484375,0.0,620.0943603515625,1.0,280.3003234863281,283.672607421875,299.9071655273437,303.15924072265625,293.1499938964844,293.1499938964844,280.3500061035156,34779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479312419891357,1.0,0.0,0.0,3.6185224056243896,3.6185460090637207,8.736869290260074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8056640625,0.0,1489.3780517578125,1895.4371337890625,0.0,2007.5806884765625,0.8999984264373779,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.419975608587265,0.3224441707134247,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9766849279403688,0.3288653790950775,0.3111082315444946,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8625403642654419,0.2308129221200943,0.1618538796901703,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9080730676651,0.268632173538208,0.2547759115695953,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7210850119590759,0.1321200877428054,0.5982937812805176,285.0341186523437,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.2765808105469,285.0321655273437,1.0,0.3667668402194977,1.0,1.0,0.7150437831878662,,-1.9786535501480105,0.9344981908798218,1.0441553592681885,0.4794747531414032,0.9745965003967284,0.9745965003967284,0.0,56.36018371582031,79.0,51569.59765625,0.0,629.6204833984375,1.0,280.3426208496094,283.6592102050781,299.9449462890625,303.2549743652344,293.1499938964844,293.1499938964844,280.04998779296875,32538.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448938488960266,1.0,0.0,0.0,3.7184207439422607,3.71844482421875,9.225934149981184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.43359375,0.0,1584.2491455078125,1895.4371337890625,0.0,1981.441162109375,0.9181947112083436,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194655120372772,0.3417205512523651,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961159646511078,0.3315045237541199,0.3139516711235046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479382395744324,0.2317828387022018,0.1627754271030426,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915932774543762,0.2697114646434784,0.2561233043670654,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086881995201111,0.1325365751981735,0.6014188528060913,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9187927246094,1.0,0.3757193088531494,1.0,1.0,0.7149683833122253,,-2.011682748794556,0.950981378555298,1.0607014894485474,0.4885893166065216,0.880438506603241,0.880438506603241,0.0,60.983848571777344,82.0,52939.8828125,0.0,671.048095703125,1.0,280.0569152832031,283.52764892578125,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543255090713501,1.0,0.0,0.0,3.639842987060547,3.6398673057556152,8.840129339660052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.478515625,0.0,1538.3941650390625,1895.4371337890625,0.0,2062.988525390625,0.9050922989845276,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194655120372772,0.3417205512523651,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961159646511078,0.3315045237541199,0.3139516711235046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479382395744324,0.2317828387022018,0.1627754271030426,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915932774543762,0.2697114646434784,0.2561233043670654,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086881995201111,0.1325365751981735,0.6014188528060913,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9187927246094,1.0,0.3757193088531494,1.0,1.0,0.7149683833122253,,-2.011682748794556,0.950981378555298,1.0607014894485474,0.4885893166065216,0.880438506603241,0.880438506603241,0.0,60.983848571777344,82.0,52939.8828125,0.0,671.048095703125,1.0,280.0569152832031,283.52764892578125,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543255090713501,1.0,0.0,0.0,3.639842987060547,3.6398673057556152,8.840129339660052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.478515625,0.0,1538.3941650390625,1895.4371337890625,0.0,2062.988525390625,0.9050922989845276,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4145725667476654,0.3597243428230285,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467745423316956,0.3348014056682586,0.3169673085212707,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359000086784363,0.2332741320133209,0.1637791693210601,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777927756309509,0.2713117301464081,0.2575816512107849,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970733404159546,0.1330611407756805,0.6041563153266907,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993957519531,1.0,0.3837007582187652,1.0,1.0,0.7148929238319397,,-2.043176889419556,0.9666674733161926,1.0765094757080078,0.4974627494812011,1.0,1.0,0.0,65.54014587402344,85.0,53288.20703125,0.0,712.2418212890625,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32526.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486212849617004,1.0,0.0,0.0,3.8004658222198486,3.8004908561706543,9.637557241148895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.0440673828125,1895.4371337890625,0.0,2013.5352783203125,0.9364157319068908,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4145725667476654,0.3597243428230285,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467745423316956,0.3348014056682586,0.3169673085212707,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359000086784363,0.2332741320133209,0.1637791693210601,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777927756309509,0.2713117301464081,0.2575816512107849,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970733404159546,0.1330611407756805,0.6041563153266907,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993957519531,1.0,0.3837007582187652,1.0,1.0,0.7148929238319397,,-2.043176889419556,0.9666674733161926,1.0765094757080078,0.4974627494812011,1.0,1.0,0.0,65.54014587402344,85.0,53288.20703125,0.0,712.2418212890625,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32526.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486212849617004,1.0,0.0,0.0,3.8004658222198486,3.8004908561706543,9.637557241148895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.0440673828125,1895.4371337890625,0.0,2013.5352783203125,0.9364157319068908,1.0,0.0,3.0,1.0,0.0
17667060,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912304878234864,0.4073226153850555,0.3684214055538177,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9286630749702454,0.3373720943927765,0.3198783695697784,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220518231391907,0.2341672927141189,0.1647308319807052,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620262742042542,0.2723331153392792,0.2589870691299438,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6832982897758484,0.1331260800361633,0.6062293648719788,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2653503417969,284.9166564941406,1.0,0.3907595872879028,1.0,1.0,0.7162197828292847,,-2.0621283054351807,0.9755032062530518,1.086625099182129,0.5024258494377136,0.936737895011902,0.936737895011902,0.0,70.88848876953125,88.0,54792.48828125,0.0,746.8665161132812,1.0,280.0559387207031,283.4845886230469,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36098.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613834738731384,1.0,0.0,0.0,3.819643020629883,3.819668769836426,9.73506416812597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.26953125,0.0,1730.9908447265625,1895.4371337890625,0.0,2124.71826171875,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667120,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912304878234864,0.4073226153850555,0.3684214055538177,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9286630749702454,0.3373720943927765,0.3198783695697784,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220518231391907,0.2341672927141189,0.1647308319807052,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620262742042542,0.2723331153392792,0.2589870691299438,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6832982897758484,0.1331260800361633,0.6062293648719788,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2653503417969,284.9166564941406,1.0,0.3907595872879028,1.0,1.0,0.7162197828292847,,-2.0621283054351807,0.9755032062530518,1.086625099182129,0.5024258494377136,0.936737895011902,0.936737895011902,0.0,70.88848876953125,88.0,54792.48828125,0.0,746.8665161132812,1.0,280.0559387207031,283.4845886230469,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36098.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613834738731384,1.0,0.0,0.0,3.819643020629883,3.819668769836426,9.73506416812597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.26953125,0.0,1730.9908447265625,1895.4371337890625,0.0,2124.71826171875,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667180,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672133326530457,0.4026672840118408,0.3636299669742584,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067710041999816,0.3393386602401733,0.3220080137252807,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.804520308971405,0.234521135687828,0.1651856303215026,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436527252197266,0.2728002667427063,0.2597146928310394,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.666599452495575,0.1326853334903717,0.6057219505310059,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.2570495605469,284.8780822753906,1.0,0.3959523141384125,1.0,1.0,0.7175467014312744,,-2.060075044631958,0.9739205241203308,1.086154580116272,0.5013170838356018,0.8341086506843567,0.8341086506843567,0.0,77.25330352783203,91.0,54893.25390625,0.0,767.3406372070312,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,42210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673792839050293,1.0,0.0,0.0,3.5475001335144043,3.5475244522094727,8.397270789828326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.115234375,0.0,1467.2576904296875,1895.4371337890625,0.0,2177.60205078125,0.8886584639549255,1.0,0.0,3.0,1.0,0.0
17667240,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672133326530457,0.4026672840118408,0.3636299669742584,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067710041999816,0.3393386602401733,0.3220080137252807,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.804520308971405,0.234521135687828,0.1651856303215026,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436527252197266,0.2728002667427063,0.2597146928310394,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.666599452495575,0.1326853334903717,0.6057219505310059,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.2570495605469,284.8780822753906,1.0,0.3959523141384125,1.0,1.0,0.7175467014312744,,-2.060075044631958,0.9739205241203308,1.086154580116272,0.5013170838356018,0.8341086506843567,0.8341086506843567,0.0,77.25330352783203,91.0,54893.25390625,0.0,767.3406372070312,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,42210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673792839050293,1.0,0.0,0.0,3.5475001335144043,3.5475244522094727,8.397270789828326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.115234375,0.0,1467.2576904296875,1895.4371337890625,0.0,2177.60205078125,0.8886584639549255,1.0,0.0,3.0,1.0,0.0
17667300,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.958227813243866,0.4018978178501129,0.3625400066375732,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003411531448364,0.3407694101333618,0.3232415020465851,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984022498130798,0.2350664734840393,0.1655072420835495,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377205729484558,0.2733957767486572,0.2601981163024902,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609660983085632,0.132644698023796,0.605537474155426,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.7311706542969,297.2585144042969,285.0256652832031,1.0,0.3982014656066894,1.0,1.0,0.7182101011276245,,-2.060988187789917,0.9741082787513732,1.0868799686431885,0.5012603402137756,0.9286451935768129,0.9286451935768129,0.0,79.73849487304688,91.0,54404.21484375,0.0,776.8460693359375,1.0,279.9998474121094,283.600830078125,300.1171569824219,303.5732421875,293.1499938964844,293.1499938964844,280.04998779296875,34992.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592750787734985,1.0,0.0,0.0,3.6024270057678223,3.6024506092071533,8.659318382342462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6220703125,0.0,1473.4461669921875,1895.4371337890625,0.0,2106.21728515625,0.8964696526527405,1.0,0.0,3.0,1.0,0.0
17667360,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.951592206954956,0.4014982581138611,0.36215540766716,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961665034294128,0.3423651456832886,0.3247783780097961,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942515015602112,0.2357613742351532,0.1660177558660507,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336896896362305,0.2741462588310241,0.2609382271766662,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570515632629395,0.132730484008789,0.6060688495635986,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.74932861328125,297.2621459960937,285.01678466796875,1.0,0.400383710861206,1.0,1.0,0.7186232209205627,,-2.0645103454589844,0.975686252117157,1.0888240337371826,0.5020508766174316,0.955927550792694,0.955927550792694,0.0,81.76811981201172,94.0,54674.25390625,0.0,787.0164184570312,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6629943847656,293.1499938964844,293.1499938964844,279.75,32974.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565450668334961,1.0,0.0,0.0,3.692914485931397,3.692938327789306,9.099798035094864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4384765625,0.0,1558.5355224609375,1895.4371337890625,0.0,2082.338134765625,0.9126762747764589,1.0,0.0,3.0,1.0,0.0
17667420,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937691330909729,0.3994446992874145,0.3607601225376129,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878198266029358,0.3447355926036834,0.3273806869983673,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859199047088623,0.2364821434020996,0.1667674332857132,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257092833518982,0.2749870419502258,0.2620649039745331,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649564266204834,0.1326255053281784,0.6067243218421936,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043846726417541,1.0,1.0,0.7194494009017944,,-2.069004774093628,0.9775670766830444,1.091437578201294,0.5030192136764526,0.8517734408378601,0.8517734408378601,0.0,85.83383178710938,97.0,55254.7421875,0.0,805.2402954101562,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639799118041992,1.0,0.0,0.0,3.557234048843384,3.557257652282715,8.443415708825341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6943359375,0.0,1458.4461669921875,1895.4371337890625,0.0,2147.570556640625,0.8878548741340637,1.0,0.0,3.0,1.0,0.0
17667480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937691330909729,0.3994446992874145,0.3607601225376129,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878198266029358,0.3447355926036834,0.3273806869983673,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859199047088623,0.2364821434020996,0.1667674332857132,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257092833518982,0.2749870419502258,0.2620649039745331,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649564266204834,0.1326255053281784,0.6067243218421936,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043846726417541,1.0,1.0,0.7194494009017944,,-2.069004774093628,0.9775670766830444,1.091437578201294,0.5030192136764526,0.8517734408378601,0.8517734408378601,0.0,85.83383178710938,97.0,55254.7421875,0.0,805.2402954101562,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639799118041992,1.0,0.0,0.0,3.557234048843384,3.557257652282715,8.443415708825341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6943359375,0.0,1458.4461669921875,1895.4371337890625,0.0,2147.570556640625,0.8878548741340637,1.0,0.0,3.0,1.0,0.0
17667540,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.92663836479187,0.3986805081367492,0.3598555326461792,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818909525871277,0.3477711379528045,0.3301521241664886,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797684073448181,0.2377452701330185,0.1676095873117447,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197299838066101,0.2763610780239105,0.2633087337017059,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439586877822876,0.1328199505805969,0.6076900959014893,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080814123153686,1.0,1.0,0.7202755808830261,,-2.074907064437866,0.9801716208457948,1.0947355031967163,0.5042955279350281,0.9802152514457704,0.9802152514457704,0.0,89.3309555053711,100.0,55118.15234375,0.0,822.783447265625,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555573582649231,1.0,0.0,0.0,3.719721555709839,3.719745635986328,9.232390425495396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.02734375,0.0,1583.0406494140625,1895.4371337890625,0.0,2073.720458984375,0.9180617928504944,1.0,0.0,3.0,1.0,0.0
17667600,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.92663836479187,0.3986805081367492,0.3598555326461792,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818909525871277,0.3477711379528045,0.3301521241664886,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797684073448181,0.2377452701330185,0.1676095873117447,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197299838066101,0.2763610780239105,0.2633087337017059,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439586877822876,0.1328199505805969,0.6076900959014893,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080814123153686,1.0,1.0,0.7202755808830261,,-2.074907064437866,0.9801716208457948,1.0947355031967163,0.5042955279350281,0.9802152514457704,0.9802152514457704,0.0,89.3309555053711,100.0,55118.15234375,0.0,822.783447265625,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555573582649231,1.0,0.0,0.0,3.719721555709839,3.719745635986328,9.232390425495396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.02734375,0.0,1583.0406494140625,1895.4371337890625,0.0,2073.720458984375,0.9180617928504944,1.0,0.0,3.0,1.0,0.0
17667660,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157406687736512,0.3966617286205292,0.3585393726825714,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761403560638428,0.3500686883926391,0.3326916098594665,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737982869148254,0.2384200692176818,0.168327584862709,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138241767883301,0.2771543562412262,0.2643924355506897,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239694595337,0.132771834731102,0.6086127161979675,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116014242172241,1.0,1.0,0.7210773229598999,,-2.079653024673462,0.9821879863739014,1.09746515750885,0.5053558349609375,0.8630667924880981,0.8630667924880981,0.0,92.84918212890624,103.0,55798.2890625,0.0,839.4567260742188,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643037438392639,1.0,0.0,0.0,3.611932039260864,3.6119561195373535,8.705073355486093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.982421875,0.0,1514.6168212890625,1895.4371337890625,0.0,2150.42626953125,0.8993746042251587,1.0,0.0,3.0,1.0,0.0
17667720,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157406687736512,0.3966617286205292,0.3585393726825714,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761403560638428,0.3500686883926391,0.3326916098594665,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737982869148254,0.2384200692176818,0.168327584862709,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138241767883301,0.2771543562412262,0.2643924355506897,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239694595337,0.132771834731102,0.6086127161979675,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116014242172241,1.0,1.0,0.7210773229598999,,-2.079653024673462,0.9821879863739014,1.09746515750885,0.5053558349609375,0.8630667924880981,0.8630667924880981,0.0,92.84918212890624,103.0,55798.2890625,0.0,839.4567260742188,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643037438392639,1.0,0.0,0.0,3.611932039260864,3.6119561195373535,8.705073355486093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.982421875,0.0,1514.6168212890625,1895.4371337890625,0.0,2150.42626953125,0.8993746042251587,1.0,0.0,3.0,1.0,0.0
17667780,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070808291435242,0.3959113955497741,0.3576104640960693,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717493414878845,0.3530495166778564,0.3353780508041382,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690688967704773,0.239648550748825,0.1691242009401321,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089339137077332,0.2784876525402069,0.2655696868896484,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344294548034668,0.1329816877841949,0.6095942854881287,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149594902992248,1.0,1.0,0.7218790054321289,,-2.085308313369751,0.9846829771995544,1.1006253957748413,0.5065740346908569,0.9946783781051636,0.9946783781051636,0.0,96.03260040283205,106.0,55601.9921875,0.0,855.8411254882812,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562886476516724,1.0,0.0,0.0,3.764199733734131,3.7642242908477774,9.454500968786306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4365234375,0.0,1635.41650390625,1895.4371337890625,0.0,2080.099853515625,0.9281935095787048,1.0,0.0,3.0,1.0,0.0
17667840,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070808291435242,0.3959113955497741,0.3576104640960693,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717493414878845,0.3530495166778564,0.3353780508041382,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690688967704773,0.239648550748825,0.1691242009401321,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089339137077332,0.2784876525402069,0.2655696868896484,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344294548034668,0.1329816877841949,0.6095942854881287,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149594902992248,1.0,1.0,0.7218790054321289,,-2.085308313369751,0.9846829771995544,1.1006253957748413,0.5065740346908569,0.9946783781051636,0.9946783781051636,0.0,96.03260040283205,106.0,55601.9921875,0.0,855.8411254882812,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562886476516724,1.0,0.0,0.0,3.764199733734131,3.7642242908477774,9.454500968786306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4365234375,0.0,1635.41650390625,1895.4371337890625,0.0,2080.099853515625,0.9281935095787048,1.0,0.0,3.0,1.0,0.0
17667900,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033934473991394,0.3950855433940887,0.3572329878807068,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699246048927307,0.3542932569980621,0.3367963135242462,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670682072639465,0.2400767207145691,0.1695770323276519,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067838549613953,0.2789742946624756,0.2662353813648224,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326080560684204,0.1330247372388839,0.6103896498680115,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166539013385772,1.0,1.0,0.7222799062728882,,-2.088859796524048,0.9862779378890992,1.1025818586349487,0.5074364542961121,0.8975644707679749,0.8975644707679749,0.0,97.55963134765624,106.0,56549.484375,0.0,864.491455078125,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296081542969,293.1499938964844,293.1499938964844,279.75,35829.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632603049278259,1.0,0.0,0.0,3.76629638671875,3.766321659088135,9.465036328037968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6171875,0.0,1665.1260986328125,1895.4371337890625,0.0,2141.229736328125,0.9291742444038392,1.0,0.0,3.0,1.0,0.0
17667960,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987753391265869,0.3939408957958221,0.3563390672206878,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672478795051575,0.3553014397621155,0.3378755748271942,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642814517021179,0.2403066456317901,0.1698280572891235,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037834167480469,0.2792589962482452,0.2666289210319519,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302056908607483,0.1329438686370849,0.610543966293335,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993530273437,297.260498046875,284.8886108398437,1.0,0.4182492792606354,1.0,1.0,0.7226993441581726,,-2.0900440216064453,0.986690640449524,1.1033533811569214,0.5076269507408142,0.8711261749267578,0.8711261749267578,0.0,99.32907104492188,109.0,56301.76953125,0.0,871.867431640625,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.0758972167969,293.1499938964844,293.1499938964844,280.04998779296875,39187.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651546001434326,1.0,0.0,0.0,3.663034915924072,3.663059711456299,8.953140877565602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8173828125,0.0,1571.6546630859375,1895.4371337890625,0.0,2157.933837890625,0.9104880094528198,1.0,0.0,3.0,1.0,0.0
17668020,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.89183509349823,0.3932441771030426,0.3554374873638153,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.863716185092926,0.3582521080970764,0.3405147790908813,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603885531425476,0.2415313124656677,0.170610174536705,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994669079780579,0.2805837392807007,0.2677820324897766,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265805959701538,0.133160263299942,0.6115146279335022,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214414060115814,1.0,1.0,0.7235382199287415,,-2.095615863800049,0.9891334772109984,1.1064823865890503,0.5088041424751282,1.0,1.0,0.0,102.37452697753906,112.0,56040.34765625,0.0,887.8433837890625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572173476219177,1.0,0.0,0.0,3.8028385639190674,3.802863597869873,9.649594403526862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7607421875,0.0,1683.2490234375,1895.4371337890625,0.0,2088.21044921875,0.9370829463005066,1.0,0.0,3.0,1.0,0.0
