time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632580637931824,0.3615352511405945,0.3273769021034241,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045992493629456,0.4161882400512695,0.3955490589141845,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853421568870544,0.2697640061378479,0.190404012799263,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170067071914673,0.3036737143993377,0.2898682951927185,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153274178504944,0.1272467821836471,0.586002767086029,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305379390716553,1.0,1.0,0.7470666170120239,,-2.1476755142211914,1.0064581632614136,1.1412173509597778,0.5141186714172363,0.898281991481781,0.898281991481781,0.0,105.8553237915039,115.0,57051.3359375,0.0,949.6113891601562,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725266814231873,1.0,0.0,0.0,3.7903895378112793,3.7904152870178223,9.586519809090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9541015625,0.0,1716.664794921875,1895.4371337890625,0.0,2223.30859375,0.9383914470672609,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562659621238708,0.3604089617729187,0.3263707160949707,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987736701965332,0.4173465967178345,0.3966932296752929,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034684181213,0.2707646191120147,0.1911503970623016,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.81178879737854,0.3040799498558044,0.2903414368629455,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105659604072571,0.126984640955925,0.5854271650314331,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333466589450836,1.0,1.0,0.7479907870292664,,-2.1486141681671143,1.0066123008728027,1.1420018672943115,0.5140794515609741,0.8274272084236145,0.8274272084236145,0.0,109.23470306396484,118.0,57021.37109375,0.0,962.8865966796876,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488986968994,1.0,0.0,0.0,3.4935195446014404,3.4935431480407715,8.143659897541511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1005859375,0.0,1409.2545166015625,1895.4371337890625,0.0,2254.739013671875,0.8771400451660156,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562659621238708,0.3604089617729187,0.3263707160949707,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987736701965332,0.4173465967178345,0.3966932296752929,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034684181213,0.2707646191120147,0.1911503970623016,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.81178879737854,0.3040799498558044,0.2903414368629455,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105659604072571,0.126984640955925,0.5854271650314331,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333466589450836,1.0,1.0,0.7479907870292664,,-2.1486141681671143,1.0066123008728027,1.1420018672943115,0.5140794515609741,0.8274272084236145,0.8274272084236145,0.0,109.23470306396484,118.0,57021.37109375,0.0,962.8865966796876,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488986968994,1.0,0.0,0.0,3.4935195446014404,3.4935431480407715,8.143659897541511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1005859375,0.0,1409.2545166015625,1895.4371337890625,0.0,2254.739013671875,0.8771400451660156,1.0,0.0,3.0,1.0,0.0
17671980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520739078521729,0.3607840538024902,0.3265353143215179,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955640196800232,0.4196873903274536,0.3987548053264618,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782467007637024,0.2727179527282715,0.1924386769533157,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878657341003,0.3054084777832031,0.2914904952049255,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607458233833313,0.1271582245826721,0.5861662030220032,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362825751304626,1.0,1.0,0.7489149570465088,,-2.155097723007202,1.009529948234558,1.145567774772644,0.5155070424079895,0.9357576966285706,0.9357576966285706,0.0,111.92156982421876,121.0,56729.76171875,0.0,979.0787963867188,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.637716770172119,3.637740135192871,8.829804301058175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2001953125,0.0,1498.0045166015625,1895.4371337890625,0.0,2167.06396484375,0.9001717567443848,1.0,0.0,3.0,1.0,0.0
17672040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520739078521729,0.3607840538024902,0.3265353143215179,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955640196800232,0.4196873903274536,0.3987548053264618,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782467007637024,0.2727179527282715,0.1924386769533157,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878657341003,0.3054084777832031,0.2914904952049255,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607458233833313,0.1271582245826721,0.5861662030220032,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362825751304626,1.0,1.0,0.7489149570465088,,-2.155097723007202,1.009529948234558,1.145567774772644,0.5155070424079895,0.9357576966285706,0.9357576966285706,0.0,111.92156982421876,121.0,56729.76171875,0.0,979.0787963867188,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.637716770172119,3.637740135192871,8.829804301058175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2001953125,0.0,1498.0045166015625,1895.4371337890625,0.0,2167.06396484375,0.9001717567443848,1.0,0.0,3.0,1.0,0.0
17672100,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499866127967834,0.3604874014854431,0.3265978693962097,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939787149429321,0.4205129146575928,0.399804949760437,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771056890487671,0.2734473645687103,0.193107932806015,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071637153625488,0.3058487474918365,0.2921176254749298,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.605991542339325,0.1271757930517196,0.5867955684661865,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378128051757812,1.0,1.0,0.7493770718574524,,-2.158750295639038,1.011179804801941,1.1475704908370972,0.5163862109184265,0.842749297618866,0.842749297618866,0.0,113.30705261230467,121.0,57458.51171875,0.0,987.7666625976562,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724132537841797,1.0,0.0,0.0,3.603968381881714,3.603992223739624,8.666729627293535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9296875,0.0,1494.724365234375,1895.4371337890625,0.0,2222.298095703125,0.893601655960083,1.0,0.0,3.0,1.0,0.0
17672160,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470886945724487,0.3599895238876343,0.3262259364128113,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.891596257686615,0.4211552143096924,0.4004958570003509,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752462029457092,0.274040013551712,0.1935793906450271,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048967123031616,0.3061322569847107,0.292476087808609,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039443612098694,0.1271121203899383,0.5868996381759644,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392748773097992,1.0,1.0,0.7498513460159302,,-2.1602566242218018,1.0117658376693726,1.1484907865524292,0.516661524772644,0.8423615097999573,0.8423615097999573,0.0,114.94195556640624,109.0,57177.0859375,0.0,995.2705688476562,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736654877662659,1.0,0.0,0.0,3.4909143447875977,3.4909374713897705,8.13151928014122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0595703125,0.0,1387.6898193359375,1895.4371337890625,0.0,2233.457275390625,0.8733815550804138,1.0,0.0,3.0,1.0,0.0
17672220,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513404726982117,0.3602181077003479,0.3260588049888611,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978843688964844,0.4233762323856354,0.4022523760795593,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810509204864502,0.2759819030761719,0.194715067744255,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074115812778473,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074586510658264,0.1273147761821746,0.5868725776672363,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.437382161617279,1.0,1.0,0.7507999539375305,,-2.1645989418029785,1.0136125087738037,1.1509863138198853,0.5175183415412903,0.9521507620811462,0.9521507620811462,0.0,112.38288116455078,97.0,56940.32421875,0.0,990.1498413085938,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662370800971985,1.0,0.0,0.0,3.653344392776489,3.653367757797241,8.905832942218694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2939453125,0.0,1509.7451171875,1895.4371337890625,0.0,2167.49755859375,0.9031385183334352,1.0,0.0,3.0,1.0,0.0
17672280,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513404726982117,0.3602181077003479,0.3260588049888611,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978843688964844,0.4233762323856354,0.4022523760795593,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810509204864502,0.2759819030761719,0.194715067744255,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074115812778473,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074586510658264,0.1273147761821746,0.5868725776672363,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.437382161617279,1.0,1.0,0.7507999539375305,,-2.1645989418029785,1.0136125087738037,1.1509863138198853,0.5175183415412903,0.9521507620811462,0.9521507620811462,0.0,112.38288116455078,97.0,56940.32421875,0.0,990.1498413085938,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662370800971985,1.0,0.0,0.0,3.653344392776489,3.653367757797241,8.905832942218694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2939453125,0.0,1509.7451171875,1895.4371337890625,0.0,2167.49755859375,0.9031385183334352,1.0,0.0,3.0,1.0,0.0
17672340,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613565564155579,0.3593802154064178,0.3253627717494964,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110367894172668,0.4247558414936065,0.4035559296607971,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925060987472534,0.2773295938968658,0.1956095397472381,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080940246582031,0.2939901649951935,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152603030204773,0.1273073554039001,0.5860987901687622,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.28631591796875,297.2206726074219,284.9037780761719,1.0,0.432701051235199,1.0,1.0,0.7517485022544861,,-2.1661932468414307,1.014081597328186,1.1521116495132446,0.517696738243103,0.8456535935401917,0.8456535935401917,0.0,106.4440460205078,85.0,57360.53125,0.0,969.8150634765624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.51619291305542,3.516216278076172,8.249709821939177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5400390625,0.0,1413.994384765625,1895.4371337890625,0.0,2240.20556640625,0.8787017464637756,1.0,0.0,3.0,1.0,0.0
17672400,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613565564155579,0.3593802154064178,0.3253627717494964,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110367894172668,0.4247558414936065,0.4035559296607971,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925060987472534,0.2773295938968658,0.1956095397472381,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080940246582031,0.2939901649951935,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152603030204773,0.1273073554039001,0.5860987901687622,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.28631591796875,297.2206726074219,284.9037780761719,1.0,0.432701051235199,1.0,1.0,0.7517485022544861,,-2.1661932468414307,1.014081597328186,1.1521116495132446,0.517696738243103,0.8456535935401917,0.8456535935401917,0.0,106.4440460205078,85.0,57360.53125,0.0,969.8150634765624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.51619291305542,3.516216278076172,8.249709821939177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5400390625,0.0,1413.994384765625,1895.4371337890625,0.0,2240.20556640625,0.8787017464637756,1.0,0.0,3.0,1.0,0.0
17672460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906182646751404,0.3638567626476288,0.3278005421161651,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476462602615356,0.4313721358776092,0.4081133306026459,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214895725250244,0.2838221490383148,0.1989249289035797,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.3138763606548309,0.2978033423423767,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385645866394043,0.1325021535158157,0.6013891696929932,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277550876140594,1.0,1.0,0.752688467502594,,-2.201488494873047,1.031367301940918,1.1701210737228394,0.5266484618186951,0.9881268739700316,0.9881268739700316,0.0,94.7285614013672,73.0,57844.29296875,0.0,961.0114135742188,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674096822738647,1.0,0.0,0.0,3.695176124572754,3.695199728012085,9.110947871704412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.669921875,0.0,1550.60302734375,1895.4371337890625,0.0,2177.87060546875,0.912254810333252,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906182646751404,0.3638567626476288,0.3278005421161651,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476462602615356,0.4313721358776092,0.4081133306026459,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214895725250244,0.2838221490383148,0.1989249289035797,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.3138763606548309,0.2978033423423767,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385645866394043,0.1325021535158157,0.6013891696929932,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277550876140594,1.0,1.0,0.752688467502594,,-2.201488494873047,1.031367301940918,1.1701210737228394,0.5266484618186951,0.9881268739700316,0.9881268739700316,0.0,94.7285614013672,73.0,57844.29296875,0.0,961.0114135742188,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674096822738647,1.0,0.0,0.0,3.695176124572754,3.695199728012085,9.110947871704412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.669921875,0.0,1550.60302734375,1895.4371337890625,0.0,2177.87060546875,0.912254810333252,1.0,0.0,3.0,1.0,0.0
17672580,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277887344360352,0.3652984201908111,0.329301118850708,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.985048234462738,0.4353817999362945,0.4120272397994995,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537599444389343,0.2879417240619659,0.2018506973981857,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818435668945312,0.3172894418239593,0.3011120557785034,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676807403564453,0.1360618770122528,0.6170396208763123,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656126022339,1.0,1.0,0.7536283731460571,,-2.234292268753052,1.0473097562789917,1.18698251247406,0.5353755950927734,0.8943077325820923,0.8943077325820923,0.0,83.4125747680664,61.0,59410.81640625,0.0,950.7568969726562,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790711522102356,1.0,0.0,0.0,3.665903091430664,3.665927410125733,8.967166991169506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2197265625,0.0,1559.1771240234375,1895.4371337890625,0.0,2281.804443359375,0.9097197651863098,1.0,0.0,3.0,1.0,0.0
17672640,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277887344360352,0.3652984201908111,0.329301118850708,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.985048234462738,0.4353817999362945,0.4120272397994995,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537599444389343,0.2879417240619659,0.2018506973981857,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818435668945312,0.3172894418239593,0.3011120557785034,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676807403564453,0.1360618770122528,0.6170396208763123,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656126022339,1.0,1.0,0.7536283731460571,,-2.234292268753052,1.0473097562789917,1.18698251247406,0.5353755950927734,0.8943077325820923,0.8943077325820923,0.0,83.4125747680664,61.0,59410.81640625,0.0,950.7568969726562,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790711522102356,1.0,0.0,0.0,3.665903091430664,3.665927410125733,8.967166991169506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2197265625,0.0,1559.1771240234375,1895.4371337890625,0.0,2281.804443359375,0.9097197651863098,1.0,0.0,3.0,1.0,0.0
17672700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482587575912476,0.3660852313041687,0.3296014070510864,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373250603675842,0.4124921262264251,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.871338963508606,0.2898688316345215,0.2029722929000854,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.900120735168457,0.3187997043132782,0.3022587299346924,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832472085952759,0.1375147998332977,0.6227499842643738,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199147224426269,1.0,1.0,0.7540983557701111,,-2.2444889545440674,1.0521833896636963,1.192305564880371,0.5381326675415039,1.0,1.0,0.0,78.30443572998047,61.0,59083.828125,0.0,941.5259399414062,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747597694396973,1.0,0.0,0.0,3.734106779098511,3.734131097793579,9.303936394644552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5703125,0.0,1605.013916015625,1895.4371337890625,0.0,2243.22119140625,0.9237546920776368,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616491198539734,0.3669675886631012,0.3302901089191437,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402764439582824,0.3980717360973358,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842159509658813,0.291799396276474,0.2042501121759414,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135801792144777,0.320306658744812,0.3035892248153686,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.694555938243866,0.13884237408638,0.6284536719322205,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162135124206543,1.0,1.0,0.7550336122512817,,-2.238316774368286,1.0488008260726929,1.1895160675048828,0.5362734198570251,1.0,1.0,0.0,74.88204956054688,64.0,59148.69140625,0.0,922.2221069335938,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746127247810364,1.0,0.0,0.0,3.810635805130005,3.8106608390808105,9.689206308394205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7158203125,0.0,1693.734619140625,1895.4371337890625,0.0,2241.90869140625,0.9389449954032898,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760750532150269,0.367058664560318,0.3306647539138794,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478044211864471,0.3808099627494812,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007875323295592,0.2944875955581665,0.2062600702047348,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316717982292176,0.3221642076969147,0.3055300712585449,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090201377868652,0.1407144963741302,0.6373087167739868,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128654599189758,1.0,1.0,0.7569041848182678,,-2.233404397964477,1.0458101034164429,1.1875941753387451,0.5341700315475464,0.8844133019447327,0.8844133019447327,0.0,71.13953399658203,82.0,59714.0390625,0.0,903.1708984375,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830362915992737,1.0,0.0,0.0,3.726436138153076,3.726461410522461,9.265751259590616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.814453125,0.0,1642.1124267578125,1895.4371337890625,0.0,2317.44384765625,0.9243144989013672,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760750532150269,0.367058664560318,0.3306647539138794,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478044211864471,0.3808099627494812,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007875323295592,0.2944875955581665,0.2062600702047348,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316717982292176,0.3221642076969147,0.3055300712585449,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090201377868652,0.1407144963741302,0.6373087167739868,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128654599189758,1.0,1.0,0.7569041848182678,,-2.233404397964477,1.0458101034164429,1.1875941753387451,0.5341700315475464,0.8844133019447327,0.8844133019447327,0.0,71.13953399658203,82.0,59714.0390625,0.0,903.1708984375,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830362915992737,1.0,0.0,0.0,3.726436138153076,3.726461410522461,9.265751259590616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.814453125,0.0,1642.1124267578125,1895.4371337890625,0.0,2317.44384765625,0.9243144989013672,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729810357093812,0.3682706356048584,0.3314003050327301,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553431570529938,0.3855470716953277,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977541983127594,0.2083783894777298,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295744299888612,0.3245128989219665,0.3075447976589203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.1425345093011856,0.645369291305542,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.417594313621521,1.0,1.0,0.7587746977806091,,-2.254594326019287,1.055821418762207,1.19877290725708,0.538966178894043,1.0,1.0,0.0,72.70399475097656,100.0,59608.0,0.0,929.9598999023438,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775031566619873,1.0,0.0,0.0,3.8434150218963614,3.843440294265747,9.85661586128117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.947265625,0.0,1737.6905517578125,1895.4371337890625,0.0,2245.6484375,0.94666987657547,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729810357093812,0.3682706356048584,0.3314003050327301,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553431570529938,0.3855470716953277,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977541983127594,0.2083783894777298,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295744299888612,0.3245128989219665,0.3075447976589203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.1425345093011856,0.645369291305542,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.417594313621521,1.0,1.0,0.7587746977806091,,-2.254594326019287,1.055821418762207,1.19877290725708,0.538966178894043,1.0,1.0,0.0,72.70399475097656,100.0,59608.0,0.0,929.9598999023438,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775031566619873,1.0,0.0,0.0,3.8434150218963614,3.843440294265747,9.85661586128117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.947265625,0.0,1737.6905517578125,1895.4371337890625,0.0,2245.6484375,0.94666987657547,1.0,0.0,3.0,1.0,0.0
17673060,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955456554889679,0.3684833943843841,0.3321119546890259,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.45848149061203,0.4076787829399109,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.3003836870193481,0.2105254828929901,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121586680412292,0.3262848258018493,0.3096323013305664,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439101994037628,0.6531906723976135,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.428197979927063,1.0,1.0,0.7599295377731323,,-2.296502590179444,1.0762945413589478,1.220207929611206,0.5497453808784485,0.9354655146598816,0.9354655146598816,0.0,78.61373138427734,103.0,61418.87890625,0.0,995.2975463867188,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846624851226807,1.0,0.0,0.0,3.822953939437866,3.822979688644409,9.751948937264387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0595703125,0.0,1740.4547119140625,1895.4371337890625,0.0,2332.10107421875,0.9447288513183594,1.0,0.0,3.0,1.0,0.0
17673120,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955456554889679,0.3684833943843841,0.3321119546890259,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.45848149061203,0.4076787829399109,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.3003836870193481,0.2105254828929901,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121586680412292,0.3262848258018493,0.3096323013305664,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439101994037628,0.6531906723976135,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.428197979927063,1.0,1.0,0.7599295377731323,,-2.296502590179444,1.0762945413589478,1.220207929611206,0.5497453808784485,0.9354655146598816,0.9354655146598816,0.0,78.61373138427734,103.0,61418.87890625,0.0,995.2975463867188,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846624851226807,1.0,0.0,0.0,3.822953939437866,3.822979688644409,9.751948937264387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0595703125,0.0,1740.4547119140625,1895.4371337890625,0.0,2332.10107421875,0.9447288513183594,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374682903289796,0.3683312535285949,0.3321148455142975,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576524198055267,0.4289767444133758,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026531040668487,0.2122439593076706,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973749279975891,0.3276561796665191,0.3111262619495392,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447952389717102,0.6584340929985046,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372077882289886,1.0,1.0,0.7610844373703003,,-2.33225965499878,1.0936768054962158,1.238582730293274,0.5590707063674927,0.8720713257789612,0.8720713257789612,0.0,84.44390106201172,106.0,62603.46484375,0.0,1055.9259033203125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915382981300354,1.0,0.0,0.0,3.651090860366821,3.651115655899048,8.89484908839222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.037109375,0.0,1561.9822998046875,1895.4371337890625,0.0,2394.327392578125,0.9094090461730956,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374682903289796,0.3683312535285949,0.3321148455142975,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576524198055267,0.4289767444133758,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026531040668487,0.2122439593076706,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973749279975891,0.3276561796665191,0.3111262619495392,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447952389717102,0.6584340929985046,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372077882289886,1.0,1.0,0.7610844373703003,,-2.33225965499878,1.0936768054962158,1.238582730293274,0.5590707063674927,0.8720713257789612,0.8720713257789612,0.0,84.44390106201172,106.0,62603.46484375,0.0,1055.9259033203125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915382981300354,1.0,0.0,0.0,3.651090860366821,3.651115655899048,8.89484908839222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.037109375,0.0,1561.9822998046875,1895.4371337890625,0.0,2394.327392578125,0.9094090461730956,1.0,0.0,3.0,1.0,0.0
17673300,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273635745048524,0.3688724040985107,0.33244189620018,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.995630979537964,0.4573042094707489,0.4335814714431762,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662995100021362,0.3041704297065735,0.2132501453161239,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.889415442943573,0.3286969065666199,0.3120470345020294,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.681537926197052,0.1453160047531128,0.6610400080680847,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411162436008453,1.0,1.0,0.7616618275642395,,-2.343411445617676,1.0990042686462402,1.244407296180725,0.5620194673538208,0.9771150946617126,0.9771150946617126,0.0,87.71302795410156,106.0,62310.5,0.0,1081.0833740234375,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860432863235474,1.0,0.0,0.0,3.7186686992645264,3.7186930179595934,9.227164809999522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.779296875,0.0,1594.344482421875,1895.4371337890625,0.0,2344.5654296875,0.921242892742157,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181687235832214,0.369532972574234,0.3331457376480102,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885846376419068,0.4577075242996216,0.4337617456912994,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599624633789062,0.3057950437068939,0.2144567966461181,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821516036987305,0.3298653066158294,0.3132380843162536,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759604215621948,0.1458853632211685,0.6641053557395935,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445759952068329,1.0,1.0,0.7627936601638794,,-2.351267576217652,1.1025865077972412,1.2486810684204102,0.5636997818946838,1.0,1.0,0.0,90.92425537109376,109.0,62698.72265625,0.0,1102.40087890625,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853504419326782,1.0,0.0,0.0,3.806152105331421,3.8061771392822266,9.66641778177291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.515625,0.0,1687.6107177734375,1895.4371337890625,0.0,2338.30908203125,0.9379395842552184,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.90258127450943,0.3693632781505584,0.3335672914981842,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755792617797852,0.4585431218147278,0.4347431361675262,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491708040237427,0.3080772161483764,0.2163975089788437,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696934580802917,0.3312977254390716,0.3150566816329956,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666360080242157,0.146558940410614,0.6688218116760254,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164623260498,1.0,1.0,0.7650572657585144,,-2.363140344619751,1.1077992916107178,1.2553411722183228,0.5661335587501526,0.8988432288169861,0.8988432288169861,0.0,96.80945587158205,112.0,63751.5625,0.0,1139.1900634765625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937586307525635,1.0,0.0,0.0,3.741744756698608,3.741769790649414,9.342036833004386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9736328125,0.0,1652.7662353515625,1895.4371337890625,0.0,2414.50439453125,0.9271915555000304,1.0,0.0,3.0,1.0,0.0
17673480,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.90258127450943,0.3693632781505584,0.3335672914981842,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755792617797852,0.4585431218147278,0.4347431361675262,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491708040237427,0.3080772161483764,0.2163975089788437,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696934580802917,0.3312977254390716,0.3150566816329956,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666360080242157,0.146558940410614,0.6688218116760254,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164623260498,1.0,1.0,0.7650572657585144,,-2.363140344619751,1.1077992916107178,1.2553411722183228,0.5661335587501526,0.8988432288169861,0.8988432288169861,0.0,96.80945587158205,112.0,63751.5625,0.0,1139.1900634765625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937586307525635,1.0,0.0,0.0,3.741744756698608,3.741769790649414,9.342036833004386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9736328125,0.0,1652.7662353515625,1895.4371337890625,0.0,2414.50439453125,0.9271915555000304,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927924036979675,0.3702715635299682,0.3341987431049347,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664822220802308,0.4609288573265075,0.4367291629314422,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784111022949,0.3110332489013672,0.2183979600667953,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616726398468018,0.3333152830600738,0.3168944716453552,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600931286811829,0.1474310755729675,0.6730335354804993,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556051790714264,1.0,1.0,0.7673208713531494,,-2.375948667526245,1.11351478099823,1.262434005737305,0.5687058568000793,1.0,1.0,0.0,101.40911865234376,115.0,63497.1953125,0.0,1172.1982421875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871982455253601,1.0,0.0,0.0,3.854466438293457,3.8544921875,9.913381973092328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.212890625,0.0,1753.2071533203125,1895.4371337890625,0.0,2355.00341796875,0.9493378400802612,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927924036979675,0.3702715635299682,0.3341987431049347,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664822220802308,0.4609288573265075,0.4367291629314422,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784111022949,0.3110332489013672,0.2183979600667953,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616726398468018,0.3333152830600738,0.3168944716453552,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600931286811829,0.1474310755729675,0.6730335354804993,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556051790714264,1.0,1.0,0.7673208713531494,,-2.375948667526245,1.11351478099823,1.262434005737305,0.5687058568000793,1.0,1.0,0.0,101.40911865234376,115.0,63497.1953125,0.0,1172.1982421875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871982455253601,1.0,0.0,0.0,3.854466438293457,3.8544921875,9.913381973092328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.212890625,0.0,1753.2071533203125,1895.4371337890625,0.0,2355.00341796875,0.9493378400802612,1.0,0.0,3.0,1.0,0.0
