time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884370744228363,0.3700942099094391,0.334541767835617,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626795649528503,0.4388076066970825,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372586965560913,0.3133105933666229,0.2202804684638977,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551023602485657,0.3347052037715912,0.3186020255088806,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549780964851379,0.1480118483304977,0.6769580841064453,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602179229259491,1.0,1.0,0.7690637707710266,,-2.387891292572021,1.1189308166503906,1.2689604759216309,0.5713219046592712,0.9167208671569824,0.9167208671569824,0.0,105.60201263427734,118.0,64672.703125,0.0,1202.88134765625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950778603553772,1.0,0.0,0.0,3.808875560760498,3.80890154838562,9.680255743660382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9462890625,0.0,1730.5775146484375,1895.4371337890625,0.0,2426.510986328125,0.9419955611228944,1.0,0.0,3.0,1.0,0.0
17673720,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884370744228363,0.3700942099094391,0.334541767835617,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626795649528503,0.4388076066970825,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372586965560913,0.3133105933666229,0.2202804684638977,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551023602485657,0.3347052037715912,0.3186020255088806,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549780964851379,0.1480118483304977,0.6769580841064453,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602179229259491,1.0,1.0,0.7690637707710266,,-2.387891292572021,1.1189308166503906,1.2689604759216309,0.5713219046592712,0.9167208671569824,0.9167208671569824,0.0,105.60201263427734,118.0,64672.703125,0.0,1202.88134765625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950778603553772,1.0,0.0,0.0,3.808875560760498,3.80890154838562,9.680255743660382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9462890625,0.0,1730.5775146484375,1895.4371337890625,0.0,2426.510986328125,0.9419955611228944,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757820129394531,0.3697299361228943,0.3342552483081817,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501934051513672,0.4642282426357269,0.4403347671031952,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978978157043,0.3153935372829437,0.2217978239059448,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.848436176776886,0.3358074128627777,0.3197604119777679,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496584415435791,0.1483603119850158,0.6792876124382019,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642231166362762,1.0,1.0,0.7708067297935486,,-2.395394325256348,1.1221704483032229,1.273223876953125,0.572685956954956,0.8510928153991699,0.8510928153991699,0.0,109.75676727294922,121.0,65040.86328125,0.0,1228.5133056640625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982063293457031,1.0,0.0,0.0,3.581465244293213,3.581489324569702,8.558836839256401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.798828125,0.0,1491.7786865234375,1895.4371337890625,0.0,2455.037353515625,0.8949096202850342,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757820129394531,0.3697299361228943,0.3342552483081817,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501934051513672,0.4642282426357269,0.4403347671031952,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978978157043,0.3153935372829437,0.2217978239059448,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.848436176776886,0.3358074128627777,0.3197604119777679,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496584415435791,0.1483603119850158,0.6792876124382019,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642231166362762,1.0,1.0,0.7708067297935486,,-2.395394325256348,1.1221704483032229,1.273223876953125,0.572685956954956,0.8510928153991699,0.8510928153991699,0.0,109.75676727294922,121.0,65040.86328125,0.0,1228.5133056640625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982063293457031,1.0,0.0,0.0,3.581465244293213,3.581489324569702,8.558836839256401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.798828125,0.0,1491.7786865234375,1895.4371337890625,0.0,2455.037353515625,0.8949096202850342,1.0,0.0,3.0,1.0,0.0
17673900,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729103207588196,0.3702188432216644,0.3344875276088714,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.947394609451294,0.465573787689209,0.4414168000221252,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830202579498291,0.3168896734714508,0.2227403968572616,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462763428688049,0.3367711901664734,0.3205456137657165,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478883624076843,0.1487150937318802,0.6807507276535034,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661564230918884,1.0,1.0,0.7716781497001648,,-2.40080189704895,1.12462317943573,1.2761788368225098,0.573776364326477,0.9429706335067748,0.9429706335067748,0.0,111.4469223022461,121.0,64597.27734375,0.0,1241.7486572265625,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914807200431824,1.0,0.0,0.0,3.6384778022766113,3.6385014057159424,8.833499123284128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.333984375,0.0,1508.95263671875,1895.4371337890625,0.0,2393.804931640625,0.9038825035095216,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711094856262207,0.3708318173885345,0.3350790441036224,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457412362098694,0.4670685529708862,0.4428446292877197,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294873833656311,0.3185043931007385,0.2238849103450775,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450311422348022,0.3378724753856659,0.3215992450714111,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.646859347820282,0.1491588652133941,0.6828372478485107,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681518375873565,1.0,1.0,0.7725529670715332,,-2.4083735942840576,1.1281425952911377,1.2802308797836304,0.5754770040512085,0.9661070704460144,0.9661070704460144,0.0,112.858642578125,124.0,64994.0859375,0.0,1256.452880859375,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897988557815552,1.0,0.0,0.0,3.723513841629028,3.7235379219055176,9.251224923900736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.5986328125,0.0,1593.23388671875,1895.4371337890625,0.0,2378.54833984375,0.9195228219032288,1.0,0.0,3.0,1.0,0.0
17674020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656909465789795,0.3707261979579925,0.3353982269763946,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404761791229248,0.468942791223526,0.4449988007545471,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208611607551574,0.2257692813873291,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411460518836975,0.3392537534236908,0.3232296109199524,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437681913375854,0.1496698856353759,0.6861898303031921,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719900488853454,1.0,1.0,0.7743026614189148,,-2.419600486755371,1.1332199573516846,1.2863805294036863,0.5779224634170532,0.8755592703819275,0.8755592703819275,0.0,116.2148666381836,127.0,65907.6484375,0.0,1283.6131591796875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964574694633484,1.0,0.0,0.0,3.6285243034362793,3.628548383712769,8.785234513197793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7646484375,0.0,1525.7774658203125,1895.4371337890625,0.0,2439.08203125,0.90256667137146,1.0,0.0,3.0,1.0,0.0
17674080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656909465789795,0.3707261979579925,0.3353982269763946,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404761791229248,0.468942791223526,0.4449988007545471,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208611607551574,0.2257692813873291,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411460518836975,0.3392537534236908,0.3232296109199524,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437681913375854,0.1496698856353759,0.6861898303031921,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719900488853454,1.0,1.0,0.7743026614189148,,-2.419600486755371,1.1332199573516846,1.2863805294036863,0.5779224634170532,0.8755592703819275,0.8755592703819275,0.0,116.2148666381836,127.0,65907.6484375,0.0,1283.6131591796875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964574694633484,1.0,0.0,0.0,3.6285243034362793,3.628548383712769,8.785234513197793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7646484375,0.0,1525.7774658203125,1895.4371337890625,0.0,2439.08203125,0.90256667137146,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614751100540161,0.3716370463371277,0.3360390067100525,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716304838657379,0.4473784267902374,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.3239063918590545,0.2278120368719101,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381897807121277,0.3412187695503235,0.3249917030334472,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413584351539612,0.1504267305135727,0.6896306276321411,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.475735992193222,1.0,1.0,0.7760522961616516,,-2.4319281578063965,1.1388717889785769,1.2930564880371094,0.5805678367614746,0.9979097247123718,0.9979097247123718,0.0,119.24024963378906,130.0,65899.4921875,0.0,1310.9765625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900269031524658,1.0,0.0,0.0,3.779421091079712,3.77944564819336,9.531117939332034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0380859375,0.0,1654.0894775390625,1895.4371337890625,0.0,2380.61572265625,0.9316645860671996,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614751100540161,0.3716370463371277,0.3360390067100525,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716304838657379,0.4473784267902374,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.3239063918590545,0.2278120368719101,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381897807121277,0.3412187695503235,0.3249917030334472,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413584351539612,0.1504267305135727,0.6896306276321411,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.475735992193222,1.0,1.0,0.7760522961616516,,-2.4319281578063965,1.1388717889785769,1.2930564880371094,0.5805678367614746,0.9979097247123718,0.9979097247123718,0.0,119.24024963378906,130.0,65899.4921875,0.0,1310.9765625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900269031524658,1.0,0.0,0.0,3.779421091079712,3.77944564819336,9.531117939332034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0380859375,0.0,1654.0894775390625,1895.4371337890625,0.0,2380.61572265625,0.9316645860671996,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564749360084534,0.3713574707508087,0.3362281620502472,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314111471176147,0.4733109474182129,0.4493818879127502,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279216766357,0.3261737823486328,0.2296516299247741,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346253037452698,0.3424502611160278,0.3265083134174347,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385180354118347,0.1508489847183227,0.6926682591438293,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.479401171207428,1.0,1.0,0.7779384851455688,,-2.4422497749328613,1.143466234207153,1.298783540725708,0.5827677249908447,0.8911986947059631,0.8911986947059631,0.0,122.5770492553711,133.0,66895.140625,0.0,1337.4217529296875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974200248718262,1.0,0.0,0.0,3.702989101409912,3.7030141353607178,9.149516699835658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.474609375,0.0,1609.258056640625,1895.4371337890625,0.0,2447.86083984375,0.9188419580459596,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564749360084534,0.3713574707508087,0.3362281620502472,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314111471176147,0.4733109474182129,0.4493818879127502,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279216766357,0.3261737823486328,0.2296516299247741,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346253037452698,0.3424502611160278,0.3265083134174347,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385180354118347,0.1508489847183227,0.6926682591438293,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.479401171207428,1.0,1.0,0.7779384851455688,,-2.4422497749328613,1.143466234207153,1.298783540725708,0.5827677249908447,0.8911986947059631,0.8911986947059631,0.0,122.5770492553711,133.0,66895.140625,0.0,1337.4217529296875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974200248718262,1.0,0.0,0.0,3.702989101409912,3.7030141353607178,9.149516699835658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.474609375,0.0,1609.258056640625,1895.4371337890625,0.0,2447.86083984375,0.9188419580459596,1.0,0.0,3.0,1.0,0.0
17674380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525785803794861,0.3722068071365356,0.3367597460746765,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.4758917689323425,0.4516125917434692,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.3292095959186554,0.2316577434539795,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318762183189392,0.3443194031715393,0.3281451165676117,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362459063529968,0.151526853442192,0.6956901550292969,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829718172550201,1.0,1.0,0.7798246741294861,,-2.453569173812866,1.1485867500305176,1.3049825429916382,0.5851261615753174,1.0,1.0,0.0,125.58723449707033,136.0,66756.3125,0.0,1363.9541015625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910068035125732,1.0,0.0,0.0,3.8324618339538574,3.832487106323242,9.800515954339062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.23828125,0.0,1722.94189453125,1895.4371337890625,0.0,2389.503173828125,0.9440657496452332,1.0,0.0,3.0,1.0,0.0
17674440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525785803794861,0.3722068071365356,0.3367597460746765,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.4758917689323425,0.4516125917434692,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.3292095959186554,0.2316577434539795,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318762183189392,0.3443194031715393,0.3281451165676117,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362459063529968,0.151526853442192,0.6956901550292969,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829718172550201,1.0,1.0,0.7798246741294861,,-2.453569173812866,1.1485867500305176,1.3049825429916382,0.5851261615753174,1.0,1.0,0.0,125.58723449707033,136.0,66756.3125,0.0,1363.9541015625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910068035125732,1.0,0.0,0.0,3.8324618339538574,3.832487106323242,9.800515954339062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.23828125,0.0,1722.94189453125,1895.4371337890625,0.0,2389.503173828125,0.9440657496452332,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508443236351013,0.3722237944602966,0.3370973765850067,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258829951286316,0.4768583178520202,0.4528125822544098,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195542693138123,0.3304733037948608,0.2327163070440292,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306986093521118,0.3450364768505096,0.3290466070175171,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352874040603638,0.1517820954322815,0.6974492073059082,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847956895828247,1.0,1.0,0.7807677984237671,,-2.459888458251953,1.1514590978622437,1.30842924118042,0.5865544080734253,0.9249268770217896,0.9249268770217896,0.0,127.06185150146484,136.0,67924.515625,0.0,1377.996826171875,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968389391899109,1.0,0.0,0.0,3.8391788005828857,3.8392045497894287,9.834899401539587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.005859375,0.0,1751.3677978515625,1895.4371337890625,0.0,2442.560302734375,0.9458522200584412,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481756448745728,0.3719408512115478,0.3369685411453247,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92312091588974,0.477535605430603,0.4535859823226928,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180355429649353,0.3315185308456421,0.2335290014743805,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287360668182373,0.34551602602005,0.3296291530132293,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337171792984009,0.151904821395874,0.6985116600990295,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075647830963,1.0,1.0,0.7817329168319702,,-2.463618040084839,1.1530452966690063,1.3105727434158323,0.5872784852981567,0.9058948755264282,0.9058948755264282,0.0,128.8451385498047,124.0,67842.53125,0.0,1390.14794921875,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981868982315063,1.0,0.0,0.0,3.7701494693756095,3.770175218582153,9.484412544225052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8408203125,0.0,1686.465576171875,1895.4371337890625,0.0,2454.859619140625,0.9335973858833312,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851481020450592,0.371641606092453,0.3364809155464172,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.4790281653404236,0.4548002779483795,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.3337692618370056,0.2349570989608764,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.832861602306366,0.3465329110622406,0.3304352462291717,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365697979927063,0.1521302908658981,0.6990098357200623,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160777568817,1.0,1.0,0.7836630940437317,,-2.467775344848633,1.1545934677124023,1.3131818771362305,0.5878141522407532,0.8477399945259094,0.8477399945259094,0.0,126.58409881591795,112.0,68157.53125,0.0,1385.865966796875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006540536880493,1.0,0.0,0.0,3.552602529525757,3.552626371383667,8.421443453698885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.736328125,0.0,1457.93359375,1895.4371337890625,0.0,2477.406494140625,0.8881672024726868,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851481020450592,0.371641606092453,0.3364809155464172,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.4790281653404236,0.4548002779483795,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.3337692618370056,0.2349570989608764,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.832861602306366,0.3465329110622406,0.3304352462291717,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365697979927063,0.1521302908658981,0.6990098357200623,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160777568817,1.0,1.0,0.7836630940437317,,-2.467775344848633,1.1545934677124023,1.3131818771362305,0.5878141522407532,0.8477399945259094,0.8477399945259094,0.0,126.58409881591795,112.0,68157.53125,0.0,1385.865966796875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006540536880493,1.0,0.0,0.0,3.552602529525757,3.552626371383667,8.421443453698885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.736328125,0.0,1457.93359375,1895.4371337890625,0.0,2477.406494140625,0.8881672024726868,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638771176338196,0.3727549910545349,0.3369697034358978,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.4817636013031006,0.4568462073802948,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120389938354,0.337070882320404,0.2368953824043274,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452242612838745,0.3485191166400909,0.3318205177783966,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457526087760925,0.1528559178113937,0.7003596425056458,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031520366668,1.0,1.0,0.7855932712554932,,-2.4764299392700195,1.1583902835845947,1.3180395364761353,0.5895019769668579,0.950633943080902,0.950633943080902,0.0,119.72695922851562,100.0,68049.890625,0.0,1367.826904296875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.28271484375,293.1499938964844,293.1499938964844,278.54998779296875,33119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926710844039917,1.0,0.0,0.0,3.689311981201172,3.689335823059082,9.082053225029084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.728515625,0.0,1555.5650634765625,1895.4371337890625,0.0,2404.61669921875,0.9117440581321716,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638771176338196,0.3727549910545349,0.3369697034358978,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.4817636013031006,0.4568462073802948,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120389938354,0.337070882320404,0.2368953824043274,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452242612838745,0.3485191166400909,0.3318205177783966,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457526087760925,0.1528559178113937,0.7003596425056458,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031520366668,1.0,1.0,0.7855932712554932,,-2.4764299392700195,1.1583902835845947,1.3180395364761353,0.5895019769668579,0.950633943080902,0.950633943080902,0.0,119.72695922851562,100.0,68049.890625,0.0,1367.826904296875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.28271484375,293.1499938964844,293.1499938964844,278.54998779296875,33119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926710844039917,1.0,0.0,0.0,3.689311981201172,3.689335823059082,9.082053225029084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.728515625,0.0,1555.5650634765625,1895.4371337890625,0.0,2404.61669921875,0.9117440581321716,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809114098548889,0.3727425634860992,0.3368927240371704,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835565686225891,0.4584333598613739,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806272506714,0.3396540582180023,0.2385735213756561,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622872829437256,0.349855363368988,0.3329210877418518,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658745527267456,0.1533551663160324,0.701345682144165,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488800048828,1.0,1.0,0.7874446511268616,,-2.4827730655670166,1.161041021347046,1.3217320442199707,0.5907139182090759,0.8670884370803833,0.8670884370803833,0.0,111.13168334960938,88.0,68800.625,0.0,1339.4093017578125,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984962463378906,1.0,0.0,0.0,3.580484628677368,3.5805084705352783,8.554151236239704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3408203125,0.0,1474.034423828125,1895.4371337890625,0.0,2457.6845703125,0.8921467065811157,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809114098548889,0.3727425634860992,0.3368927240371704,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835565686225891,0.4584333598613739,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806272506714,0.3396540582180023,0.2385735213756561,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622872829437256,0.349855363368988,0.3329210877418518,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658745527267456,0.1533551663160324,0.701345682144165,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488800048828,1.0,1.0,0.7874446511268616,,-2.4827730655670166,1.161041021347046,1.3217320442199707,0.5907139182090759,0.8670884370803833,0.8670884370803833,0.0,111.13168334960938,88.0,68800.625,0.0,1339.4093017578125,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984962463378906,1.0,0.0,0.0,3.580484628677368,3.5805084705352783,8.554151236239704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3408203125,0.0,1474.034423828125,1895.4371337890625,0.0,2457.6845703125,0.8921467065811157,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905379831790924,0.373753160238266,0.3371543288230896,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911399483680724,0.486190915107727,0.4602607786655426,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429929614067077,0.2404409348964691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866968750953674,0.3518102765083313,0.3341652750968933,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775484085083008,0.1541628986597061,0.7025367021560669,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.7892959713935852,,-2.4904468059539795,1.164381504058838,1.3260653018951416,0.5921851396560669,0.9735972285270692,0.9735972285270692,0.0,100.9613265991211,76.0,68747.7265625,0.0,1305.8009033203125,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922340035438538,1.0,0.0,0.0,3.729994297027588,3.730018377304077,9.283454005526436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6953125,0.0,1597.9676513671875,1895.4371337890625,0.0,2400.6455078125,0.920566201210022,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905379831790924,0.373753160238266,0.3371543288230896,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911399483680724,0.486190915107727,0.4602607786655426,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429929614067077,0.2404409348964691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866968750953674,0.3518102765083313,0.3341652750968933,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775484085083008,0.1541628986597061,0.7025367021560669,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.7892959713935852,,-2.4904468059539795,1.164381504058838,1.3260653018951416,0.5921851396560669,0.9735972285270692,0.9735972285270692,0.0,100.9613265991211,76.0,68747.7265625,0.0,1305.8009033203125,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922340035438538,1.0,0.0,0.0,3.729994297027588,3.730018377304077,9.283454005526436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6953125,0.0,1597.9676513671875,1895.4371337890625,0.0,2400.6455078125,0.920566201210022,1.0,0.0,3.0,1.0,0.0
17675100,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191707372665404,0.3737761974334717,0.3372847139835357,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.487180233001709,0.4582854807376861,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921636939048767,0.3443441092967987,0.2413984388113021,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996013402938843,0.3525059819221496,0.3348284363746643,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875882148742676,0.1544601172208786,0.7034090757369995,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656681418418884,1.0,1.0,0.790221631526947,,-2.48988676071167,1.1637665033340454,1.326120138168335,0.5922151207923889,0.8770875334739685,0.8770875334739685,0.0,96.2743911743164,76.0,69638.171875,0.0,1285.914794921875,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978115677833557,1.0,0.0,0.0,3.7136380672454834,3.71366286277771,9.202216233461512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2177734375,0.0,1610.359619140625,1895.4371337890625,0.0,2451.43359375,0.9177709221839904,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292502999305724,0.373557984828949,0.3370047211647033,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889179170131683,0.445289134979248,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020126461982728,0.345510870218277,0.2421400547027588,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091569185256958,0.3529865741729736,0.335207849740982,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948192715644836,0.1546269953250885,0.7037472128868103,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613010287284851,1.0,1.0,0.7911577820777893,,-2.477062702178955,1.1572084426879885,1.3198541402816772,0.5884252190589905,0.8627616167068481,0.8627616167068481,0.0,92.7031707763672,64.0,69077.4296875,0.0,1254.525146484375,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984185218811035,1.0,0.0,0.0,3.615295171737671,3.61531925201416,8.72129135132127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4267578125,0.0,1517.5540771484375,1895.4371337890625,0.0,2456.974853515625,0.9000046253204346,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546387195587158,0.3742881417274475,0.3371498882770538,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113601207733,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354674220085144,0.3546746075153351,0.3363485336303711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127466201782227,0.1553113460540771,0.7050624489784241,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930300235748291,,-2.4458653926849365,1.1412945985794067,1.3045707941055298,0.5796409845352173,0.9364091753959656,0.9364091753959656,0.0,84.71227264404297,82.0,67953.4375,0.0,1184.025634765625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901625037193298,1.0,0.0,0.0,3.712763786315918,3.7127878665924072,9.197883628075942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.654296875,0.0,1589.5303955078125,1895.4371337890625,0.0,2381.844970703125,0.9174712896347046,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546387195587158,0.3742881417274475,0.3371498882770538,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113601207733,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354674220085144,0.3546746075153351,0.3363485336303711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127466201782227,0.1553113460540771,0.7050624489784241,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930300235748291,,-2.4458653926849365,1.1412945985794067,1.3045707941055298,0.5796409845352173,0.9364091753959656,0.9364091753959656,0.0,84.71227264404297,82.0,67953.4375,0.0,1184.025634765625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901625037193298,1.0,0.0,0.0,3.712763786315918,3.7127878665924072,9.197883628075942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.654296875,0.0,1589.5303955078125,1895.4371337890625,0.0,2381.844970703125,0.9174712896347046,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598692655563354,0.3741812407970428,0.337163358926773,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054499506950378,0.4085279405117035,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373152256011964,0.3513543009757995,0.2458938807249069,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422535300254822,0.3558507263660431,0.3375231027603149,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480655670166,0.1558808237314224,0.7075212597846985,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.35302734375,284.9160461425781,1.0,0.4508217871189117,1.0,1.0,0.7949023246765137,,-2.4448766708374023,1.140441656112671,1.3044350147247314,0.5785073637962341,0.8557454943656921,0.8557454943656921,0.0,83.2686767578125,100.0,68212.0078125,0.0,1176.877197265625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932294607162476,1.0,0.0,0.0,3.545381784439087,3.545405387878418,8.387244747609657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0634765625,0.0,1442.332763671875,1895.4371337890625,0.0,2409.6923828125,0.8854429721832275,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598692655563354,0.3741812407970428,0.337163358926773,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054499506950378,0.4085279405117035,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373152256011964,0.3513543009757995,0.2458938807249069,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422535300254822,0.3558507263660431,0.3375231027603149,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480655670166,0.1558808237314224,0.7075212597846985,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.35302734375,284.9160461425781,1.0,0.4508217871189117,1.0,1.0,0.7949023246765137,,-2.4448766708374023,1.140441656112671,1.3044350147247314,0.5785073637962341,0.8557454943656921,0.8557454943656921,0.0,83.2686767578125,100.0,68212.0078125,0.0,1176.877197265625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932294607162476,1.0,0.0,0.0,3.545381784439087,3.545405387878418,8.387244747609657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0634765625,0.0,1442.332763671875,1895.4371337890625,0.0,2409.6923828125,0.8854429721832275,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503682851791382,0.3752807676792145,0.3379994332790375,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520266532898,0.4210481345653534,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271702766418,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933236300945282,0.3578040301799774,0.3392759263515472,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114954590797424,0.156838908791542,0.7118582725524902,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573882520198822,1.0,1.0,0.7959995269775391,,-2.4711201190948486,1.153209567070007,1.3179105520248413,0.5849814414978027,0.9752649664878844,0.9752649664878844,0.0,86.86602783203125,118.0,68598.984375,0.0,1222.8223876953125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865492701530457,1.0,0.0,0.0,3.708631753921509,3.708655595779419,9.177422271022806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.15234375,0.0,1571.1461181640625,1895.4371337890625,0.0,2349.13671875,0.9156242609024048,1.0,0.0,3.0,1.0,0.0
