time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516756534576416,0.3766560554504394,0.3394996225833893,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440611243247986,0.4213349819183349,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067602753639221,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503068923950196,0.3754059076309204,0.3561095893383026,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959690332412,0.737349808216095,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721795916557312,1.0,1.0,0.8307744860649109,,-2.567420244216919,1.1929666996002195,1.3744536638259888,0.6045408844947815,0.8633603453636169,0.8633603453636169,0.0,90.14657592773438,108.0,72355.8828125,0.0,1355.7596435546875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043949007987976,1.0,0.0,0.0,3.6051197052001953,3.605143785476685,8.672267313158954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4931640625,0.0,1508.7425537109375,1895.4371337890625,0.0,2511.674560546875,0.8988227248191833,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516756534576416,0.3766560554504394,0.3394996225833893,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440611243247986,0.4213349819183349,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067602753639221,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503068923950196,0.3754059076309204,0.3561095893383026,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959690332412,0.737349808216095,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721795916557312,1.0,1.0,0.8307744860649109,,-2.567420244216919,1.1929666996002195,1.3744536638259888,0.6045408844947815,0.8633603453636169,0.8633603453636169,0.0,90.14657592773438,108.0,72355.8828125,0.0,1355.7596435546875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043949007987976,1.0,0.0,0.0,3.6051197052001953,3.605143785476685,8.672267313158954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4931640625,0.0,1508.7425537109375,1895.4371337890625,0.0,2511.674560546875,0.8988227248191833,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478434920310974,0.3770676255226135,0.3396607339382171,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476470589637756,0.4261701703071594,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088600277900696,0.2856558561325073,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468364119529724,0.3761387765407562,0.3566608130931854,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103856086731,0.1627935022115707,0.7389175295829773,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748160243034363,1.0,1.0,0.83164381980896,,-2.577547311782837,1.1977851390838623,1.3797622919082642,0.6071072220802307,0.9563907384872437,0.9563907384872437,0.0,91.58235931396484,108.0,71971.65625,0.0,1375.0733642578125,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990677952766418,1.0,0.0,0.0,3.6650431156158447,3.665066719055176,8.962960009739618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.39453125,0.0,1534.697265625,1895.4371337890625,0.0,2462.90478515625,0.909273087978363,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941175937652588,0.377588152885437,0.3402073085308075,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502509474754333,0.4349265098571777,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638946533204,0.4110670983791351,0.2872441411018371,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404448866844176,0.3769960701465606,0.3575260043144226,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326696395874,0.1632656157016754,0.7413275241851807,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791226685047149,1.0,1.0,0.8324384689331055,,-2.5945587158203125,1.2059950828552246,1.388563632965088,0.6115765571594238,0.981959879398346,0.981959879398346,0.0,94.17469787597656,128.0,72561.8828125,0.0,1408.6239013671875,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986969351768494,1.0,0.0,0.0,3.750283718109131,3.7503082752227774,9.384725103700476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.9873046875,0.0,1622.3057861328125,1895.4371337890625,0.0,2459.517333984375,0.925486981868744,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.3773575127124786,0.3405523896217346,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.550950825214386,0.4645553827285766,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180131554603576,0.3778358399868011,0.3588176071643829,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637448668479919,0.7454430460929871,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632009506225,1.0,1.0,0.8340277671813965,,-2.640344619750977,1.2281774282455444,1.412167191505432,0.6237913370132446,0.9116834402084352,0.9116834402084352,0.0,102.8751220703125,148.0,74314.46875,0.0,1508.7071533203125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071142435073853,1.0,0.0,0.0,3.709172964096069,3.709197759628296,9.180101301353716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8642578125,0.0,1605.6180419921875,1895.4371337890625,0.0,2536.64404296875,0.9196283221244812,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.3773575127124786,0.3405523896217346,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.550950825214386,0.4645553827285766,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180131554603576,0.3778358399868011,0.3588176071643829,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637448668479919,0.7454430460929871,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632009506225,1.0,1.0,0.8340277671813965,,-2.640344619750977,1.2281774282455444,1.412167191505432,0.6237913370132446,0.9116834402084352,0.9116834402084352,0.0,102.8751220703125,148.0,74314.46875,0.0,1508.7071533203125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071142435073853,1.0,0.0,0.0,3.709172964096069,3.709197759628296,9.180101301353716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8642578125,0.0,1605.6180419921875,1895.4371337890625,0.0,2536.64404296875,0.9196283221244812,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773346841335296,0.340821236371994,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470225214958191,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923356533050537,0.3787092566490173,0.3599874675273895,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640419512987136,0.7487969398498535,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.8356171250343323,,-2.6973986625671387,1.255890965461731,1.4415076971054075,0.6390722393989563,0.9223621487617492,0.9223621487617492,0.0,115.2396011352539,168.0,75797.140625,0.0,1644.9930419921875,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111144304275513,1.0,0.0,0.0,3.705402135848999,3.705426692962648,9.1614452912836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.810546875,0.0,1594.3209228515625,1895.4371337890625,0.0,2573.459716796875,0.918124794960022,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773346841335296,0.340821236371994,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470225214958191,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923356533050537,0.3787092566490173,0.3599874675273895,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640419512987136,0.7487969398498535,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.8356171250343323,,-2.6973986625671387,1.255890965461731,1.4415076971054075,0.6390722393989563,0.9223621487617492,0.9223621487617492,0.0,115.2396011352539,168.0,75797.140625,0.0,1644.9930419921875,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111144304275513,1.0,0.0,0.0,3.705402135848999,3.705426692962648,9.1614452912836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.810546875,0.0,1594.3209228515625,1895.4371337890625,0.0,2573.459716796875,0.918124794960022,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556178212165833,0.377335250377655,0.3416031897068023,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971728503704071,0.541780412197113,0.5149577260017395,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570873737335205,0.3795906603336334,0.3616182804107666,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586179733276,0.16414874792099,0.75318443775177,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239803791046143,1.0,1.0,0.8390340209007263,,-2.7211902141571045,1.2668390274047852,1.4543511867523191,0.6454188823699951,0.9357342720031738,0.9357342720031738,0.0,135.28726196289062,188.0,76563.078125,0.0,1772.8834228515625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143423795700073,1.0,0.0,0.0,3.756001234054565,3.756026268005371,9.413361681254172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.326171875,0.0,1647.5272216796875,1895.4371337890625,0.0,2603.23828125,0.9281999468803406,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556178212165833,0.377335250377655,0.3416031897068023,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971728503704071,0.541780412197113,0.5149577260017395,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570873737335205,0.3795906603336334,0.3616182804107666,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586179733276,0.16414874792099,0.75318443775177,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239803791046143,1.0,1.0,0.8390340209007263,,-2.7211902141571045,1.2668390274047852,1.4543511867523191,0.6454188823699951,0.9357342720031738,0.9357342720031738,0.0,135.28726196289062,188.0,76563.078125,0.0,1772.8834228515625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143423795700073,1.0,0.0,0.0,3.756001234054565,3.756026268005371,9.413361681254172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.326171875,0.0,1647.5272216796875,1895.4371337890625,0.0,2603.23828125,0.9281999468803406,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113302230835,0.3770107924938202,0.3421506285667419,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331418871879578,0.539821982383728,0.5133654475212097,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288974165916443,0.3802294433116913,0.3630949556827545,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640700101852417,0.7569340467453003,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779376029968,1.0,1.0,0.8424509763717651,,-2.730360507965088,1.2705761194229126,1.4597845077514648,0.6479395627975464,0.939696729183197,0.939696729183197,0.0,156.9895477294922,191.0,76851.5703125,0.0,1887.2532958984373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163318634033203,1.0,0.0,0.0,3.777942895889282,3.777967929840088,9.523663493382628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3759765625,0.0,1675.549560546875,1895.4371337890625,0.0,2621.62060546875,0.933509111404419,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113302230835,0.3770107924938202,0.3421506285667419,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331418871879578,0.539821982383728,0.5133654475212097,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288974165916443,0.3802294433116913,0.3630949556827545,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640700101852417,0.7569340467453003,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779376029968,1.0,1.0,0.8424509763717651,,-2.730360507965088,1.2705761194229126,1.4597845077514648,0.6479395627975464,0.939696729183197,0.939696729183197,0.0,156.9895477294922,191.0,76851.5703125,0.0,1887.2532958984373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163318634033203,1.0,0.0,0.0,3.777942895889282,3.777967929840088,9.523663493382628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3759765625,0.0,1675.549560546875,1895.4371337890625,0.0,2621.62060546875,0.933509111404419,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182836771011353,0.3768259584903717,0.3422731459140777,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207670092582704,0.5394567251205444,0.5131827592849731,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495876789093018,0.42647585272789,0.3000289797782898,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205886483192444,0.3805180191993713,0.3636730015277862,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.624236524105072,0.1640188544988632,0.7581354379653931,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441509485244751,1.0,1.0,0.8441594839096069,,-2.7340564727783203,1.2720459699630735,1.4620105028152466,0.6488221883773804,0.940120279788971,0.940120279788971,0.0,164.761962890625,191.0,76943.8359375,0.0,1929.1832275390625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170230984687805,1.0,0.0,0.0,3.785602331161499,3.7856273651123047,9.562319291944732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0322265625,0.0,1685.6326904296875,1895.4371337890625,0.0,2628.012939453125,0.93533855676651,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118943572044373,0.3766545057296753,0.342335432767868,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121112823486328,0.539300799369812,0.5131791830062866,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440720438957214,0.4281194806098938,0.301336407661438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145585060119629,0.380808413028717,0.3641775548458099,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195857524871826,0.1639762371778488,0.759029746055603,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482562780380249,1.0,1.0,0.8455323576927185,,-2.737379550933838,1.2733978033065796,1.4639817476272583,0.6496323347091675,0.9402957558631896,0.9402957558631896,0.0,170.77890014648438,179.0,77014.984375,0.0,1962.447021484375,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817584753036499,1.0,0.0,0.0,3.791540145874024,3.791565418243408,9.59234057518188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.7919921875,0.0,1693.474853515625,1895.4371337890625,0.0,2633.208251953125,0.9367432594299316,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780143737793,0.3763695955276489,0.3421712815761566,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081352710724,0.5392926335334778,0.5131773948669434,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429823517799377,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119077682495117,0.3814186453819275,0.3648565709590912,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370918273925,0.7593249678611755,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642227172852,1.0,1.0,0.8482781648635864,,-2.741227149963379,1.2747440338134766,1.4664831161499023,0.6505030393600464,0.939217448234558,0.939217448234558,0.0,173.89344787597656,167.0,77074.625,0.0,1983.0546875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818464994430542,1.0,0.0,0.0,3.798821926116944,3.7988474369049072,9.629221722207149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.015625,0.0,1703.6839599609375,1895.4371337890625,0.0,2641.354248046875,0.9385038018226624,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780143737793,0.3763695955276489,0.3421712815761566,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081352710724,0.5392926335334778,0.5131773948669434,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429823517799377,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119077682495117,0.3814186453819275,0.3648565709590912,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370918273925,0.7593249678611755,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642227172852,1.0,1.0,0.8482781648635864,,-2.741227149963379,1.2747440338134766,1.4664831161499023,0.6505030393600464,0.939217448234558,0.939217448234558,0.0,173.89344787597656,167.0,77074.625,0.0,1983.0546875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818464994430542,1.0,0.0,0.0,3.798821926116944,3.7988474369049072,9.629221722207149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.015625,0.0,1703.6839599609375,1895.4371337890625,0.0,2641.354248046875,0.9385038018226624,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252938747406,0.3761961162090301,0.3418556153774261,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130978584289552,0.5395667552947998,0.5132373571395874,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489749431610107,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161043524742126,0.382102906703949,0.3653384447097778,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059947967529,0.7588294148445129,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510239124298096,,-2.743637800216675,1.2754137516021729,1.4682241678237915,0.6509109735488892,0.938049614429474,0.938049614429474,0.0,170.36109924316406,155.0,77073.7890625,0.0,1970.343505859375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190308213233948,1.0,0.0,0.0,3.8008604049682617,3.8008859157562256,9.639558129492798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4794921875,0.0,1707.0948486328125,1895.4371337890625,0.0,2646.5927734375,0.939056634902954,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252938747406,0.3761961162090301,0.3418556153774261,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130978584289552,0.5395667552947998,0.5132373571395874,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489749431610107,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161043524742126,0.382102906703949,0.3653384447097778,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059947967529,0.7588294148445129,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510239124298096,,-2.743637800216675,1.2754137516021729,1.4682241678237915,0.6509109735488892,0.938049614429474,0.938049614429474,0.0,170.36109924316406,155.0,77073.7890625,0.0,1970.343505859375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190308213233948,1.0,0.0,0.0,3.8008604049682617,3.8008859157562256,9.639558129492798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4794921875,0.0,1707.0948486328125,1895.4371337890625,0.0,2646.5927734375,0.939056634902954,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200011253356934,0.3761159777641296,0.3414919376373291,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240617156028748,0.5399752855300903,0.5133070945739746,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595946431159973,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243430256843567,0.3828553557395935,0.365743488073349,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.164183035492897,0.7581443190574646,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8534918427467346,,-2.745645761489868,1.275954008102417,1.4696916341781616,0.6511998772621155,0.9375069737434388,0.9375069737434388,0.0,163.1636505126953,143.0,77057.109375,0.0,1939.818359375,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194351196289062,1.0,0.0,0.0,3.80111026763916,3.801135778427124,9.640825737733394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6708984375,0.0,1707.7642822265625,1895.4371337890625,0.0,2650.336669921875,0.9391521215438844,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200011253356934,0.3761159777641296,0.3414919376373291,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240617156028748,0.5399752855300903,0.5133070945739746,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595946431159973,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243430256843567,0.3828553557395935,0.365743488073349,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.164183035492897,0.7581443190574646,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8534918427467346,,-2.745645761489868,1.275954008102417,1.4696916341781616,0.6511998772621155,0.9375069737434388,0.9375069737434388,0.0,163.1636505126953,143.0,77057.109375,0.0,1939.818359375,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194351196289062,1.0,0.0,0.0,3.80111026763916,3.801135778427124,9.640825737733394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6708984375,0.0,1707.7642822265625,1895.4371337890625,0.0,2650.336669921875,0.9391521215438844,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304808139801025,0.3760965168476105,0.3411168754100799,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939247190952301,0.5404388308525085,0.5133669376373291,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071322441101,0.4421333372592926,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.835423469543457,0.3836522698402405,0.3661198914051056,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425988197326,0.7574945092201233,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380146503448486,1.0,1.0,0.8559597730636597,,-2.747635126113892,1.2765065431594849,1.4711284637451172,0.6514395475387573,0.937435746192932,0.937435746192932,0.0,154.06790161132812,131.0,77041.1484375,0.0,1900.327880859375,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197761178016663,1.0,0.0,0.0,3.801172971725464,3.801198482513428,9.641142924010635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.39453125,0.0,1707.91748046875,1895.4371337890625,0.0,2653.49560546875,0.9391772747039796,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304808139801025,0.3760965168476105,0.3411168754100799,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939247190952301,0.5404388308525085,0.5133669376373291,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071322441101,0.4421333372592926,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.835423469543457,0.3836522698402405,0.3661198914051056,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425988197326,0.7574945092201233,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380146503448486,1.0,1.0,0.8559597730636597,,-2.747635126113892,1.2765065431594849,1.4711284637451172,0.6514395475387573,0.937435746192932,0.937435746192932,0.0,154.06790161132812,131.0,77041.1484375,0.0,1900.327880859375,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197761178016663,1.0,0.0,0.0,3.801172971725464,3.801198482513428,9.641142924010635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.39453125,0.0,1707.91748046875,1895.4371337890625,0.0,2653.49560546875,0.9391772747039796,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368459939956665,0.3761065006256103,0.3409286439418793,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948190212249756,0.540681004524231,0.5133889317512512,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503255844116,0.4439819753170013,0.3116180002689361,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421553373336792,0.3840642869472503,0.3663012385368347,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647888183594,0.1646025776863098,0.757213294506073,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348642468452454,1.0,1.0,0.8571937084197998,,-2.748671770095825,1.2768104076385498,1.4718612432479858,0.6515551209449768,0.9375434517860411,0.9375434517860411,0.0,148.98080444335938,131.0,77035.7109375,0.0,1878.096923828125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199372887611389,1.0,0.0,0.0,3.801345586776733,3.801371097564697,9.642018312661094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3564453125,0.0,1708.1019287109375,1895.4371337890625,0.0,2654.98828125,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439578413963318,0.3761247098445892,0.3407412767410278,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576787352561952,0.5409243106842041,0.5134055614471436,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651176452637,0.4458428919315338,0.3127487599849701,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.849679708480835,0.3844812214374542,0.3664803504943847,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446567177772522,0.1647764146327972,0.7569624781608582,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315820574760437,1.0,1.0,0.8584136366844177,,-2.749739408493042,1.2771354913711548,1.4726039171218872,0.6516740322113037,0.937703549861908,0.937703549861908,0.0,143.6993408203125,119.0,77032.109375,0.0,1854.9866943359373,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200945258140564,1.0,0.0,0.0,3.801635503768921,3.8016610145568848,9.643489420341211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7119140625,0.0,1708.4139404296875,1895.4371337890625,0.0,2656.445068359375,0.9392779469490052,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522569537162781,0.3761510848999023,0.340547651052475,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679362773895264,0.5411769151687622,0.5134170055389404,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025059342384338,0.4477906823158264,0.31392902135849,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584502339363098,0.3849190473556518,0.3666647672653198,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512212753295898,0.1649702191352844,0.7567340135574341,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256042480469,297.2666015625,284.95025634765625,1.0,0.5280563831329346,1.0,1.0,0.8596823215484619,,-2.7508864402771,1.2774956226348877,1.4733906984329224,0.6518005132675171,0.9379146695137024,0.9379146695137024,0.0,138.04518127441406,119.0,77030.4140625,0.0,1830.2313232421875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202551007270813,1.0,0.0,0.0,3.802065372467041,3.802090883255005,9.64567107075709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4033203125,0.0,1708.885986328125,1895.4371337890625,0.0,2657.93310546875,0.9393712878227234,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608178496360779,0.376180350780487,0.3403701782226562,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.977547824382782,0.5414085984230042,0.5134230852127075,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894772529602,0.4495968222618103,0.3150217831134796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674736022949219,0.3853255808353424,0.3668339252471924,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243706703186,0.1651580035686493,0.7565480470657349,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247292518615723,1.0,1.0,0.8608534336090088,,-2.751971960067749,1.2778441905975342,1.4741277694702148,0.6519204378128052,0.9381371736526488,0.9381371736526488,0.0,132.73013305664062,107.0,77030.3671875,0.0,1806.953857421875,1.0,278.1499938964844,282.9917297363281,301.1697998046875,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203975558280945,1.0,0.0,0.0,3.802556991577149,3.802582502365112,9.64816649684508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6015625,0.0,1709.4339599609375,1895.4371337890625,0.0,2659.2529296875,0.9394783973693848,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818631172180176,0.3762530982494354,0.3400067985057831,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972427487373352,0.5419065952301025,0.513432502746582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426358938217164,0.453383594751358,0.3173116147518158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8894990086555481,0.3861763775348663,0.3671852052211761,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748339533805847,0.1655737161636352,0.7562510967254639,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.5175812840461731,1.0,1.0,0.8632932305335999,,-2.753814220428467,1.2783697843551636,1.4754445552825928,0.6520633101463318,0.9383695125579834,0.9383695125579834,0.0,121.46798706054688,95.0,77025.6796875,0.0,1757.229248046875,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206797242164612,1.0,0.0,0.0,3.8036725521087646,3.803698062896729,9.653828101363615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.466796875,0.0,1710.7625732421875,1895.4371337890625,0.0,2661.867919921875,0.939723551273346,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818631172180176,0.3762530982494354,0.3400067985057831,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972427487373352,0.5419065952301025,0.513432502746582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426358938217164,0.453383594751358,0.3173116147518158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8894990086555481,0.3861763775348663,0.3671852052211761,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748339533805847,0.1655737161636352,0.7562510967254639,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.5175812840461731,1.0,1.0,0.8632932305335999,,-2.753814220428467,1.2783697843551636,1.4754445552825928,0.6520633101463318,0.9383695125579834,0.9383695125579834,0.0,121.46798706054688,95.0,77025.6796875,0.0,1757.229248046875,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206797242164612,1.0,0.0,0.0,3.8036725521087646,3.803698062896729,9.653828101363615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.466796875,0.0,1710.7625732421875,1895.4371337890625,0.0,2661.867919921875,0.939723551273346,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987468481063843,0.3761875331401825,0.3397097885608673,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442923903465271,0.4910468459129333,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645203948020936,0.457054853439331,0.31966632604599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.90732342004776,0.3869043886661529,0.367612361907959,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885170340538025,0.1659130007028579,0.7564631700515747,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088333487510681,1.0,1.0,0.8657218813896179,,-2.7310359477996826,1.266764521598816,1.4642715454101562,0.6458829045295715,0.919124960899353,0.919124960899353,0.0,112.9965362548828,98.0,76421.78125,0.0,1683.241943359375,1.0,278.1499938964844,282.9776916503906,301.1484375,306.1562194824219,293.1499938964844,293.1499938964844,278.1499938964844,36736.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204534649848938,1.0,0.0,0.0,3.783572435379028,3.783597946166992,9.552068149787374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1875,0.0,1692.62548828125,1895.4371337890625,0.0,2659.77099609375,0.9355095624923706,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987468481063843,0.3761875331401825,0.3397097885608673,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442923903465271,0.4910468459129333,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645203948020936,0.457054853439331,0.31966632604599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.90732342004776,0.3869043886661529,0.367612361907959,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885170340538025,0.1659130007028579,0.7564631700515747,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088333487510681,1.0,1.0,0.8657218813896179,,-2.7310359477996826,1.266764521598816,1.4642715454101562,0.6458829045295715,0.919124960899353,0.919124960899353,0.0,112.9965362548828,98.0,76421.78125,0.0,1683.241943359375,1.0,278.1499938964844,282.9776916503906,301.1484375,306.1562194824219,293.1499938964844,293.1499938964844,278.1499938964844,36736.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204534649848938,1.0,0.0,0.0,3.783572435379028,3.783597946166992,9.552068149787374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1875,0.0,1692.62548828125,1895.4371337890625,0.0,2659.77099609375,0.9355095624923706,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090601801872252,0.3761186301708221,0.3394707143306732,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499146580696106,0.4750117063522339,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977269411087036,0.4607428014278412,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919175386428833,0.3876120448112488,0.3681009113788605,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969285011291504,0.1662468761205673,0.7571491599082947,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040207505226135,1.0,1.0,0.8681504726409912,,-2.7154736518859863,1.258818745613098,1.4566550254821775,0.6411697268486023,0.907664716243744,0.907664716243744,0.0,108.28932189941406,101.0,75753.4375,0.0,1638.93212890625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188667893409729,1.0,0.0,0.0,3.740165948867798,3.740190982818604,9.334154924545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.482421875,0.0,1643.8515625,1895.4371337890625,0.0,2645.07373046875,0.9262161254882812,1.0,0.0,3.0,1.0,0.0
