time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090601801872252,0.3761186301708221,0.3394707143306732,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499146580696106,0.4750117063522339,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977269411087036,0.4607428014278412,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919175386428833,0.3876120448112488,0.3681009113788605,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969285011291504,0.1662468761205673,0.7571491599082947,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040207505226135,1.0,1.0,0.8681504726409912,,-2.7154736518859863,1.258818745613098,1.4566550254821775,0.6411697268486023,0.907664716243744,0.907664716243744,0.0,108.28932189941406,101.0,75753.4375,0.0,1638.93212890625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188667893409729,1.0,0.0,0.0,3.740165948867798,3.740190982818604,9.334154924545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.482421875,0.0,1643.8515625,1895.4371337890625,0.0,2645.07373046875,0.9262161254882812,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125528335571288,0.3761303722858429,0.3394244611263275,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530038475990295,0.4700708091259002,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814853668212892,0.4626343548297882,0.323350727558136,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232038259506226,0.387997031211853,0.3684062659740448,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996945738792419,0.1664192229509353,0.757683277130127,284.9378967285156,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027129054069519,1.0,1.0,0.8693647980690002,,-2.712006092071533,1.2569531202316284,1.4550529718399048,0.6400237083435059,0.9064130783081056,0.9064130783081056,0.0,106.91529083251952,101.0,75544.2734375,0.0,1627.5797119140625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36884.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180721402168274,1.0,0.0,0.0,3.725242137908936,3.725267171859741,9.25981510135898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5791015625,0.0,1625.2578125,1895.4371337890625,0.0,2637.718505859375,0.9227757453918456,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151343703269958,0.3761517703533172,0.33940589427948,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559232831001282,0.4665474891662597,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847448468208312,0.4645377397537231,0.3246403336524963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262354373931884,0.3883897364139557,0.3687368929386139,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017723917961121,0.1666062623262405,0.7583279609680176,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019409656524658,1.0,1.0,0.8702868819236755,,-2.710469007492065,1.2560739517211914,1.454395055770874,0.639440655708313,0.9067695736885072,0.9067695736885072,0.0,105.9763641357422,119.0,75406.0078125,0.0,1621.031982421875,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174185156822205,1.0,0.0,0.0,3.714666366577149,3.714691162109375,9.207313382830762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.869140625,0.0,1611.478271484375,1895.4371337890625,0.0,2631.67041015625,0.9202810525894164,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082555770874025,0.3762684166431427,0.3395767211914062,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599765777587891,0.476311445236206,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981258988380432,0.468427836894989,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196586012840272,0.3892422020435333,0.3696109056472778,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973977088928223,0.1670476347208023,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071414709091187,1.0,1.0,0.8721309900283813,,-2.7295329570770264,1.2652333974838257,1.4642994403839111,0.6439785361289978,0.9233062267303468,0.9233062267303468,0.0,109.09911346435548,137.0,75733.203125,0.0,1663.1187744140625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168932199478149,1.0,0.0,0.0,3.720421314239502,3.720445871353149,9.23586412682198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.125,0.0,1610.677001953125,1895.4371337890625,0.0,2626.8115234375,0.9210527539253236,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082555770874025,0.3762684166431427,0.3395767211914062,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599765777587891,0.476311445236206,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981258988380432,0.468427836894989,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196586012840272,0.3892422020435333,0.3696109056472778,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973977088928223,0.1670476347208023,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071414709091187,1.0,1.0,0.8721309900283813,,-2.7295329570770264,1.2652333974838257,1.4642994403839111,0.6439785361289978,0.9233062267303468,0.9233062267303468,0.0,109.09911346435548,137.0,75733.203125,0.0,1663.1187744140625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168932199478149,1.0,0.0,0.0,3.720421314239502,3.720445871353149,9.23586412682198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.125,0.0,1610.677001953125,1895.4371337890625,0.0,2626.8115234375,0.9210527539253236,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931657671928406,0.3763958811759949,0.3399276733398437,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598951578140259,0.5003519058227539,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689991474151612,0.4723456799983978,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039508700370787,0.3901126086711883,0.3706752061843872,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862896084785461,0.1674827933311462,0.763821542263031,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174599289894104,1.0,1.0,0.8739750981330872,,-2.767387866973877,1.2835688591003418,1.4838191270828247,0.6537081003189087,0.9522031545639038,0.9522031545639038,0.0,116.73033905029295,140.0,76729.828125,0.0,1755.032958984375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445930480957,1.0,0.0,0.0,3.769043445587158,3.769068479537964,9.478848710386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7392578125,0.0,1659.5899658203125,1895.4371337890625,0.0,2640.23974609375,0.9312448501586914,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931657671928406,0.3763958811759949,0.3399276733398437,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598951578140259,0.5003519058227539,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689991474151612,0.4723456799983978,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039508700370787,0.3901126086711883,0.3706752061843872,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862896084785461,0.1674827933311462,0.763821542263031,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174599289894104,1.0,1.0,0.8739750981330872,,-2.767387866973877,1.2835688591003418,1.4838191270828247,0.6537081003189087,0.9522031545639038,0.9522031545639038,0.0,116.73033905029295,140.0,76729.828125,0.0,1755.032958984375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445930480957,1.0,0.0,0.0,3.769043445587158,3.769068479537964,9.478848710386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7392578125,0.0,1659.5899658203125,1895.4371337890625,0.0,2640.23974609375,0.9312448501586914,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816940188407898,0.3763850629329681,0.3401551842689514,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568224191665649,0.519956111907959,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591915607452391,0.4761379063129425,0.3330924212932586,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928703665733337,0.3908658921718597,0.3716271817684173,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777836084365845,0.1678013503551483,0.7663936018943787,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0384826660156,297.28759765625,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8769052028656006,,-2.7987663745880127,1.298512578010559,1.5002539157867432,0.6618584394454956,0.975069224834442,0.975069224834442,0.0,123.23076629638672,143.0,77730.8359375,0.0,1833.8743896484373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.831034183502197,3.831059694290161,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8759765625,0.0,1731.416259765625,1895.4371337890625,0.0,2667.0751953125,0.9448717832565308,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816940188407898,0.3763850629329681,0.3401551842689514,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568224191665649,0.519956111907959,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591915607452391,0.4761379063129425,0.3330924212932586,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928703665733337,0.3908658921718597,0.3716271817684173,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777836084365845,0.1678013503551483,0.7663936018943787,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0384826660156,297.28759765625,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8769052028656006,,-2.7987663745880127,1.298512578010559,1.5002539157867432,0.6618584394454956,0.975069224834442,0.975069224834442,0.0,123.23076629638672,143.0,77730.8359375,0.0,1833.8743896484373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.831034183502197,3.831059694290161,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8759765625,0.0,1731.416259765625,1895.4371337890625,0.0,2667.0751953125,0.9448717832565308,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692314028739929,0.376158058643341,0.3402373790740967,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920267462730408,0.5530571341514587,0.5250828862190247,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473679661750792,0.4797284603118896,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806962370872498,0.3914211094379425,0.3724453151226043,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684343218803406,0.1680004149675369,0.7686157822608948,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798352479934692,,-2.812316417694092,1.3046925067901611,1.5076239109039309,0.6653502583503723,0.9809879660606384,0.9809879660606384,0.0,130.12892150878906,146.0,78293.015625,0.0,1887.7718505859373,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209387779236,1.0,0.0,0.0,3.8773117065429688,3.877337694168091,1.0031241117758327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.26953125,0.0,1791.4036865234375,1895.4371337890625,0.0,2693.78857421875,0.9554781913757324,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692314028739929,0.376158058643341,0.3402373790740967,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920267462730408,0.5530571341514587,0.5250828862190247,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473679661750792,0.4797284603118896,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806962370872498,0.3914211094379425,0.3724453151226043,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684343218803406,0.1680004149675369,0.7686157822608948,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798352479934692,,-2.812316417694092,1.3046925067901611,1.5076239109039309,0.6653502583503723,0.9809879660606384,0.9809879660606384,0.0,130.12892150878906,146.0,78293.015625,0.0,1887.7718505859373,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209387779236,1.0,0.0,0.0,3.8773117065429688,3.877337694168091,1.0031241117758327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.26953125,0.0,1791.4036865234375,1895.4371337890625,0.0,2693.78857421875,0.9554781913757324,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630828261375427,0.3759768009185791,0.3402236402034759,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857167601585388,0.5518361330032349,0.5238361358642578,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411907196044922,0.4814607501029968,0.3371139168739319,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.874653160572052,0.3916367590427398,0.3728023469448089,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637909412384033,0.168047621846199,0.7695457935333252,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339447855949402,1.0,1.0,0.8813003301620483,,-2.813652992248535,1.3051470518112185,1.508505940437317,0.665528416633606,0.977116882801056,0.977116882801056,0.0,133.5941925048828,146.0,78378.1875,0.0,1906.68505859375,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252367377281189,1.0,0.0,0.0,3.889771223068237,3.8897974491119385,1.0095815241584203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.83984375,0.0,1809.993896484375,1895.4371337890625,0.0,2704.150390625,0.9584988355636596,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581265807151794,0.3757879137992859,0.3401674330234527,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803537726402284,0.5510011315345764,0.5229865908622742,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.93632835149765,0.4831858575344085,0.3383966088294983,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698170781135559,0.3918401598930359,0.3731139004230499,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600614786148071,0.1680787056684494,0.7702643871307373,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360150933265686,1.0,1.0,0.8828331232070923,,-2.8153438568115234,1.305769681930542,1.509574055671692,0.6657917499542236,0.9737003445625304,0.9737003445625304,0.0,136.5460662841797,149.0,78422.453125,0.0,1923.529541015625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260715007781982,1.0,0.0,0.0,3.896515130996704,3.896541595458984,1.0130853524970007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.798828125,0.0,1820.9456787109373,1895.4371337890625,0.0,2711.906494140625,0.960238516330719,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532411456108093,0.3755729794502258,0.3400828540325165,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748490452766418,0.5503268241882324,0.5223317742347717,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317138195037842,0.4852669537067413,0.3399223685264587,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650875687599182,0.3920866847038269,0.3734624087810516,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563996076583862,0.168109729886055,0.7709749341011047,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.53822261095047,1.0,1.0,0.8846724629402161,,-2.817561388015747,1.3066116571426392,1.510949730873108,0.6661598086357117,0.9703964591026306,0.9703964591026306,0.0,139.61068725585938,149.0,78441.5859375,0.0,1941.775390625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35737.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268380761146545,1.0,0.0,0.0,3.9001424312591553,3.900168895721436,1.014972326629504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5361328125,0.0,1827.577392578125,1895.4371337890625,0.0,2719.03125,0.9612432718276978,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503933548927307,0.3754378259181976,0.3400254845619201,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715283513069152,0.5499839782714844,0.5220150947570801,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291125535964966,0.4866619706153869,0.3409384489059448,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623473048210144,0.3922552764415741,0.3736898601055145,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542737483978271,0.1681312620639801,0.7714086771011353,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.539592444896698,1.0,1.0,0.8858987092971802,,-2.819127559661865,1.307217717170715,1.5119097232818604,0.6664301156997681,0.9686035513877868,0.9686035513877868,0.0,141.47573852539062,152.0,78443.125,0.0,1953.2393798828125,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272886276245117,1.0,0.0,0.0,3.901121616363525,3.9011480808258057,1.01548198472301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.091796875,0.0,1829.8214111328125,1895.4371337890625,0.0,2723.22021484375,0.9615570306777954,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445280194282532,0.3751339912414551,0.3398900032043457,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644746780395508,0.5494335293769836,0.5215685963630676,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138367176056,0.4901827573776245,0.3434836864471435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567711710929871,0.3926977813243866,0.3742524683475494,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499373316764832,0.1681999564170837,0.7724208235740662,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426737070083618,1.0,1.0,0.8889643549919128,,-2.8233792781829834,1.3089045286178589,1.514474868774414,0.6671993732452393,0.9658817648887634,0.9658817648887634,0.0,145.52467346191406,155.0,78419.25,0.0,1979.5416259765625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282189965248108,1.0,0.0,0.0,3.899988889694214,3.900015354156494,1.0148924047825858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.76171875,0.0,1829.6025390625,1895.4371337890625,0.0,2731.872314453125,0.9614200592041016,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445280194282532,0.3751339912414551,0.3398900032043457,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644746780395508,0.5494335293769836,0.5215685963630676,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138367176056,0.4901827573776245,0.3434836864471435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567711710929871,0.3926977813243866,0.3742524683475494,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499373316764832,0.1681999564170837,0.7724208235740662,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426737070083618,1.0,1.0,0.8889643549919128,,-2.8233792781829834,1.3089045286178589,1.514474868774414,0.6671993732452393,0.9658817648887634,0.9658817648887634,0.0,145.52467346191406,155.0,78419.25,0.0,1979.5416259765625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282189965248108,1.0,0.0,0.0,3.899988889694214,3.900015354156494,1.0148924047825858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.76171875,0.0,1829.6025390625,1895.4371337890625,0.0,2731.872314453125,0.9614200592041016,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396827578544617,0.3748530447483063,0.3397622406482696,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583922028541564,0.5490526556968689,0.5213161110877991,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115271568298,0.493727445602417,0.3460350334644317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852233350276947,0.3931524753570556,0.3748115301132202,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682910323143005,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454785823822021,1.0,1.0,0.8916378617286682,,-2.827888011932373,1.3107739686965942,1.5171140432357788,0.6680846810340881,0.9645590782165528,0.9645590782165528,0.0,149.0881805419922,158.0,78380.2109375,0.0,2003.9959716796875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290866613388062,1.0,0.0,0.0,3.8975670337677,3.897593498229981,1.0136324135601171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.2978515625,0.0,1826.8734130859373,1895.4371337890625,0.0,2739.945068359375,0.9609083533287048,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396827578544617,0.3748530447483063,0.3397622406482696,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583922028541564,0.5490526556968689,0.5213161110877991,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115271568298,0.493727445602417,0.3460350334644317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852233350276947,0.3931524753570556,0.3748115301132202,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682910323143005,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454785823822021,1.0,1.0,0.8916378617286682,,-2.827888011932373,1.3107739686965942,1.5171140432357788,0.6680846810340881,0.9645590782165528,0.9645590782165528,0.0,149.0881805419922,158.0,78380.2109375,0.0,2003.9959716796875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290866613388062,1.0,0.0,0.0,3.8975670337677,3.897593498229981,1.0136324135601171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.2978515625,0.0,1826.8734130859373,1895.4371337890625,0.0,2739.945068359375,0.9609083533287048,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353585600852966,0.3745720386505127,0.3396296501159668,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527527093887328,0.5487061738967896,0.5211079120635986,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173171520233154,0.4972736537456512,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482276797294617,0.3935987949371338,0.3753575384616852,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433245539665222,0.1683938056230545,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481424331665039,1.0,1.0,0.8943113088607788,,-2.832447528839112,1.3126786947250366,1.5197688341140747,0.6689794659614563,0.9635978937149048,0.9635978937149048,0.0,152.42799377441406,161.0,78332.109375,0.0,2027.5281982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83000248670578,1.0,0.0,0.0,3.8950018882751465,3.8950283527374254,1.0122985258931294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4599609375,0.0,1823.7379150390625,1895.4371337890625,0.0,2748.46875,0.9603400826454164,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353585600852966,0.3745720386505127,0.3396296501159668,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527527093887328,0.5487061738967896,0.5211079120635986,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173171520233154,0.4972736537456512,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482276797294617,0.3935987949371338,0.3753575384616852,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433245539665222,0.1683938056230545,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481424331665039,1.0,1.0,0.8943113088607788,,-2.832447528839112,1.3126786947250366,1.5197688341140747,0.6689794659614563,0.9635978937149048,0.9635978937149048,0.0,152.42799377441406,161.0,78332.109375,0.0,2027.5281982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83000248670578,1.0,0.0,0.0,3.8950018882751465,3.8950283527374254,1.0122985258931294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4599609375,0.0,1823.7379150390625,1895.4371337890625,0.0,2748.46875,0.9603400826454164,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333245515823364,0.3744286298751831,0.3395597338676452,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500338435173036,0.5485318899154663,0.521004855632782,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915925920009613,0.4990446865558624,0.3498553335666656,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.846356987953186,0.3938159644603729,0.375623881816864,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864727020264,0.168447196483612,0.7750052809715271,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494392514228821,1.0,1.0,0.8956480622291565,,-2.834717035293579,1.3136298656463623,1.5210871696472168,0.6694196462631226,0.9630976915359496,0.9630976915359496,0.0,154.04832458496094,161.0,78303.953125,0.0,2039.064697265625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304768204689026,1.0,0.0,0.0,3.89363431930542,3.8936607837677,1.011587755783694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.958984375,0.0,1822.0521240234373,1895.4371337890625,0.0,2752.884521484375,0.9600344896316528,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313547968864441,0.3742821216583252,0.3394865393638611,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473631978034972,0.5483518838882446,0.5208970904350281,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146137237548828,0.5008123517036438,0.3511245846748352,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445532321929932,0.394027441740036,0.3758843541145324,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405037045478821,0.1685008853673935,0.7755271792411804,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507171154022217,1.0,1.0,0.8970173597335815,,-2.836965799331665,1.3145699501037598,1.5223957300186155,0.6698465943336487,0.9625431895256042,0.9625431895256042,0.0,155.6456298828125,164.0,78272.5859375,0.0,2050.47314453125,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36075.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830955982208252,1.0,0.0,0.0,3.8921518325805664,3.892178297042847,1.0108176411449676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.640625,0.0,1820.2298583984373,1895.4371337890625,0.0,2757.346923828125,0.959703266620636,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275646567344666,0.3739796578884125,0.3393304944038391,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421342611312866,0.5479711294174194,0.5206631422042847,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121788144111632,0.504338800907135,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411059975624084,0.3944334983825683,0.3763883411884308,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686078906059265,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532278418540955,1.0,1.0,0.8997558951377869,,-2.841391086578369,1.3164225816726685,1.5249686241149902,0.6706705093383789,0.9612933397293092,0.9612933397293092,0.0,158.79298400878906,167.0,78201.875,0.0,2072.994873046875,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319414258003235,1.0,0.0,0.0,3.888819932937622,3.8888461589813232,1.0090877822221955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0146484375,0.0,1816.14404296875,1895.4371337890625,0.0,2766.52587890625,0.9589591026306152,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275646567344666,0.3739796578884125,0.3393304944038391,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421342611312866,0.5479711294174194,0.5206631422042847,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121788144111632,0.504338800907135,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411059975624084,0.3944334983825683,0.3763883411884308,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686078906059265,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532278418540955,1.0,1.0,0.8997558951377869,,-2.841391086578369,1.3164225816726685,1.5249686241149902,0.6706705093383789,0.9612933397293092,0.9612933397293092,0.0,158.79298400878906,167.0,78201.875,0.0,2072.994873046875,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319414258003235,1.0,0.0,0.0,3.888819932937622,3.8888461589813232,1.0090877822221955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0146484375,0.0,1816.14404296875,1895.4371337890625,0.0,2766.52587890625,0.9589591026306152,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239218592643738,0.3736643195152282,0.3391619026660919,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370241165161132,0.5475584864616394,0.5203995704650879,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942388534546,0.5078519582748413,0.3561770021915436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378251194953918,0.3948166966438293,0.3768698275089264,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687124967575073,0.7775866985321045,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556924343109131,1.0,1.0,0.9024944305419922,,-2.845709800720215,1.3182348012924194,1.5274749994277954,0.6714463233947754,0.9598193764686584,0.9598193764686584,0.0,161.90126037597656,170.0,78119.90625,0.0,2095.2158203125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329487442970276,1.0,0.0,0.0,3.884904623031616,3.884931087493897,1.0070568805531366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7255859375,0.0,1811.3587646484373,1895.4371337890625,0.0,2775.912109375,0.9580854773521424,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239218592643738,0.3736643195152282,0.3391619026660919,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370241165161132,0.5475584864616394,0.5203995704650879,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942388534546,0.5078519582748413,0.3561770021915436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378251194953918,0.3948166966438293,0.3768698275089264,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687124967575073,0.7775866985321045,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556924343109131,1.0,1.0,0.9024944305419922,,-2.845709800720215,1.3182348012924194,1.5274749994277954,0.6714463233947754,0.9598193764686584,0.9598193764686584,0.0,161.90126037597656,170.0,78119.90625,0.0,2095.2158203125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329487442970276,1.0,0.0,0.0,3.884904623031616,3.884931087493897,1.0070568805531366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7255859375,0.0,1811.3587646484373,1895.4371337890625,0.0,2775.912109375,0.9580854773521424,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203843235969543,0.3733364045619964,0.3389814794063568,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320226311683656,0.5471124649047852,0.5201046466827393,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078673720359802,0.5113512277603149,0.3586880564689636,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346759676933289,0.39517742395401,0.377329558134079,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688136756420135,0.7785919904708862,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052433967590332,,-2.849916934967041,1.3200033903121948,1.5299136638641355,0.6721709370613098,0.9581594467163086,0.9581594467163086,0.0,164.98646545410156,173.0,78027.8828125,0.0,2117.20361328125,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339692950248718,1.0,0.0,0.0,3.8803889751434326,3.880415439605713,1.004717091745988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1591796875,0.0,1805.84228515625,1895.4371337890625,0.0,2785.42578125,0.9570776224136353,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203843235969543,0.3733364045619964,0.3389814794063568,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320226311683656,0.5471124649047852,0.5201046466827393,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078673720359802,0.5113512277603149,0.3586880564689636,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346759676933289,0.39517742395401,0.377329558134079,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688136756420135,0.7785919904708862,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052433967590332,,-2.849916934967041,1.3200033903121948,1.5299136638641355,0.6721709370613098,0.9581594467163086,0.9581594467163086,0.0,164.98646545410156,173.0,78027.8828125,0.0,2117.20361328125,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339692950248718,1.0,0.0,0.0,3.8803889751434326,3.880415439605713,1.004717091745988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1591796875,0.0,1805.84228515625,1895.4371337890625,0.0,2785.42578125,0.9570776224136353,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169214725494385,0.3729958534240722,0.3387893140316009,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271356463432312,0.5466314554214478,0.5197767019271851,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327244758606,0.5148356556892395,0.3611884713172912,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316361904144287,0.3955153822898865,0.3777673840522766,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689108312129974,0.7795780301094055,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605158805847168,1.0,1.0,0.907992422580719,,-2.854008674621582,1.321727633476257,1.5322810411453247,0.6728420853614807,0.956352174282074,0.956352174282074,0.0,168.0562286376953,176.0,77926.8125,0.0,2138.9833984375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349880576133728,1.0,0.0,0.0,3.875288724899292,3.875315189361572,1.002077738121443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.630859375,0.0,1799.60595703125,1895.4371337890625,0.0,2794.926513671875,0.9559383392333984,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169214725494385,0.3729958534240722,0.3387893140316009,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271356463432312,0.5466314554214478,0.5197767019271851,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327244758606,0.5148356556892395,0.3611884713172912,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316361904144287,0.3955153822898865,0.3777673840522766,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689108312129974,0.7795780301094055,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605158805847168,1.0,1.0,0.907992422580719,,-2.854008674621582,1.321727633476257,1.5322810411453247,0.6728420853614807,0.956352174282074,0.956352174282074,0.0,168.0562286376953,176.0,77926.8125,0.0,2138.9833984375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349880576133728,1.0,0.0,0.0,3.875288724899292,3.875315189361572,1.002077738121443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.630859375,0.0,1799.60595703125,1895.4371337890625,0.0,2794.926513671875,0.9559383392333984,1.0,0.0,3.0,1.0,0.0
