time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.815209150314331,0.372821033000946,0.3386891186237335,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.924738585948944,0.5463783144950867,0.5196008086204529,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905012845993042,0.5165725350379944,0.3624348044395447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301514983177185,0.3956762552261352,0.3779785335063934,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689578890800476,0.7800641059875488,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.561703085899353,1.0,1.0,0.9093669056892396,,-2.8560128211975098,1.3225737810134888,1.5334389209747314,0.6731590032577515,0.9554121494293212,0.9554121494293212,0.0,169.58750915527344,176.0,77873.578125,0.0,2149.807861328125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835496723651886,1.0,0.0,0.0,3.87255334854126,3.872579574584961,1.0006635875470238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.318359375,0.0,1796.258056640625,1895.4371337890625,0.0,2799.67138671875,0.9553266763687134,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135055303573608,0.3726432621479034,0.3385862410068512,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223753213882446,0.5461167097091675,0.5194169282913208,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041225910186768,0.5183050632476807,0.3636782467365265,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.828687846660614,0.3958316445350647,0.3781845569610595,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284673810005188,0.169003888964653,0.7805453538894653,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628835558891296,1.0,1.0,0.9107595682144164,,-2.8579885959625244,1.3234071731567385,1.534581422805786,0.6734614372253418,0.9544512033462524,0.9544512033462524,0.0,171.1168975830078,179.0,77818.703125,0.0,2160.58984375,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83600252866745,1.0,0.0,0.0,3.869704961776733,3.8697311878204346,9.991920251195552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.685546875,0.0,1792.770751953125,1895.4371337890625,0.0,2804.390625,0.95468932390213,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111977577209473,0.3723963499069214,0.3384416401386261,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192205667495728,0.5457464456558228,0.5191531777381897,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029584527015686,0.5206551551818848,0.3653648495674133,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267284035682678,0.3960337936878204,0.3784559369087219,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269924640655518,0.1690647006034851,0.7811918258666992,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644779205322266,1.0,1.0,0.912653625011444,,-2.860628366470337,1.3245220184326172,1.5361063480377195,0.6738518476486206,0.9531210660934448,0.9531210660934448,0.0,173.19354248046875,179.0,77741.7578125,0.0,2175.1796875,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836682140827179,1.0,0.0,0.0,3.865659952163696,3.8656861782073975,9.971042800316354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.634765625,0.0,1787.8154296875,1895.4371337890625,0.0,2810.732666015625,0.9537836909294128,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.810113251209259,0.3722782135009765,0.3383718132972717,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177610874176024,0.5455665588378906,0.5190237760543823,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024273157119752,0.5217581391334534,0.3661565780639648,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258175849914551,0.396125316619873,0.378580242395401,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626307487487793,0.1690926104784011,0.7814928889274597,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652239918708801,1.0,1.0,0.9135449528694152,,-2.861851930618286,1.3250391483306885,1.536812663078308,0.6740279197692871,0.9524893164634703,0.9524893164634703,0.0,174.1698455810547,182.0,77704.7734375,0.0,2182.017822265625,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369981050491333,1.0,0.0,0.0,3.8636975288391113,3.8637235164642334,9.960921261154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.65625,0.0,1785.4100341796875,1895.4371337890625,0.0,2813.681640625,0.9533439874649048,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067201972007751,0.3719022870063782,0.3381477296352386,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913314938545227,0.5449856519699097,0.5186015367507935,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008122086524964,0.5251963138580322,0.3686245381832123,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230129480361938,0.3963993489742279,0.3789573907852173,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775470972061,0.7824236154556274,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675414204597473,1.0,1.0,0.916330337524414,,-2.8656129837036133,1.3266310691833496,1.538981795310974,0.6745541095733643,0.9505138397216796,0.9505138397216796,0.0,177.21945190429688,185.0,77587.5546875,0.0,2203.310546875,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837975800037384,1.0,0.0,0.0,3.857421875,3.857448101043701,9.928589861374348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.154296875,0.0,1777.7196044921875,1895.4371337890625,0.0,2822.808837890625,0.9519367814064026,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067201972007751,0.3719022870063782,0.3381477296352386,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913314938545227,0.5449856519699097,0.5186015367507935,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008122086524964,0.5251963138580322,0.3686245381832123,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230129480361938,0.3963993489742279,0.3789573907852173,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775470972061,0.7824236154556274,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675414204597473,1.0,1.0,0.916330337524414,,-2.8656129837036133,1.3266310691833496,1.538981795310974,0.6745541095733643,0.9505138397216796,0.9505138397216796,0.0,177.21945190429688,185.0,77587.5546875,0.0,2203.310546875,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837975800037384,1.0,0.0,0.0,3.857421875,3.857448101043701,9.928589861374348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.154296875,0.0,1777.7196044921875,1895.4371337890625,0.0,2822.808837890625,0.9519367814064026,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803327202796936,0.3715164959430694,0.3379147946834564,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909063994884491,0.5443768501281738,0.5181530714035034,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992615342140198,0.5286210775375366,0.371082991361618,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202639818191528,0.3966555893421173,0.3793177604675293,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.16925910115242,0.7833393812179565,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698381066322327,1.0,1.0,0.919099986553192,,-2.8692820072174072,1.32818865776062,1.541093349456787,0.675047755241394,0.948556125164032,0.948556125164032,0.0,180.2668609619141,188.0,77468.8046875,0.0,2224.48828125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389254808425903,1.0,0.0,0.0,3.850985050201416,3.851011037826538,9.89548198049306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.603515625,0.0,1769.833740234375,1895.4371337890625,0.0,2831.677734375,0.9504919648170472,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803327202796936,0.3715164959430694,0.3379147946834564,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909063994884491,0.5443768501281738,0.5181530714035034,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992615342140198,0.5286210775375366,0.371082991361618,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202639818191528,0.3966555893421173,0.3793177604675293,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.16925910115242,0.7833393812179565,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698381066322327,1.0,1.0,0.919099986553192,,-2.8692820072174072,1.32818865776062,1.541093349456787,0.675047755241394,0.948556125164032,0.948556125164032,0.0,180.2668609619141,188.0,77468.8046875,0.0,2224.48828125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389254808425903,1.0,0.0,0.0,3.850985050201416,3.851011037826538,9.89548198049306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.603515625,0.0,1769.833740234375,1895.4371337890625,0.0,2831.677734375,0.9504919648170472,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999995946884155,0.3711207211017608,0.3376728892326355,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.90503591299057,0.5437397956848145,0.5176778435707092,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720737457275,0.5320315361022949,0.3735314309597015,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175604939460754,0.3968936800956726,0.3796609342098236,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.1693372577428817,0.7842400074005127,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721138715744019,1.0,1.0,0.9218696355819702,,-2.8728575706481934,1.3297080993652344,1.5431493520736694,0.6755122542381287,0.9466496706008912,0.9466496706008912,0.0,183.3116607666016,191.0,77350.2578125,0.0,2245.54345703125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398388624191284,1.0,0.0,0.0,3.8444838523864746,3.8445098400115967,9.862098977464484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4326171875,0.0,1761.8702392578125,1895.4371337890625,0.0,2840.20947265625,0.9490311741828918,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999995946884155,0.3711207211017608,0.3376728892326355,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.90503591299057,0.5437397956848145,0.5176778435707092,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720737457275,0.5320315361022949,0.3735314309597015,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175604939460754,0.3968936800956726,0.3796609342098236,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.1693372577428817,0.7842400074005127,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721138715744019,1.0,1.0,0.9218696355819702,,-2.8728575706481934,1.3297080993652344,1.5431493520736694,0.6755122542381287,0.9466496706008912,0.9466496706008912,0.0,183.3116607666016,191.0,77350.2578125,0.0,2245.54345703125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398388624191284,1.0,0.0,0.0,3.8444838523864746,3.8445098400115967,9.862098977464484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4326171875,0.0,1761.8702392578125,1895.4371337890625,0.0,2840.20947265625,0.9490311741828918,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983619570732117,0.370919406414032,0.3375489115715027,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031144380569458,0.5434116721153259,0.5174311995506287,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485925674438,0.53373122215271,0.3747518062591553,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162225484848022,0.397006630897522,0.3798267543315887,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693752110004425,0.7846853137016296,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.573244571685791,1.0,1.0,0.9232544898986816,,-2.874612808227539,1.3304542303085327,1.5441585779190063,0.6757365465164185,0.9457224607467652,0.9457224607467652,0.0,184.83377075195312,191.0,77291.5703125,0.0,2256.032470703125,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402785658836365,1.0,0.0,0.0,3.841242551803589,3.841268539428711,9.845476824921209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6083984375,0.0,1757.9013671875,1895.4371337890625,0.0,2844.318115234375,0.9483022689819336,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967398166656494,0.3707151114940643,0.3374224305152893,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012397527694702,0.5430740118026733,0.51717609167099,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963304162025452,0.535411536693573,0.3759611248970032,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148903846740723,0.397114634513855,0.3799881041049957,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002259254456,0.1694119721651077,0.7851259708404541,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743691921234131,1.0,1.0,0.924661099910736,,-2.876331090927124,1.3311816453933716,1.5451494455337524,0.6759503483772278,0.9448084235191344,0.9448084235191344,0.0,186.35641479492188,194.0,77233.2890625,0.0,2266.471923828125,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.66326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407068848609924,1.0,0.0,0.0,3.8380067348480233,3.838032722473145,9.828896736507886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.990234375,0.0,1753.94189453125,1895.4371337890625,0.0,2848.320556640625,0.9475744366645812,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536901473999,0.3702961802482605,0.3371610343456268,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975296020507812,0.5423646569252014,0.5166367292404175,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889970779419,0.5386818051338196,0.3783279061317444,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122338056564331,0.3973152935504913,0.3802969753742218,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811880588531,0.7859914898872375,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765979886054993,1.0,1.0,0.9274744391441344,,-2.879624843597412,1.332569599151611,1.5470552444458008,0.6763477325439453,0.9430044293403624,0.9430044293403624,0.0,189.40660095214844,197.0,77117.8671875,0.0,2287.16162109375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415231704711914,1.0,0.0,0.0,3.831561803817749,3.831587553024292,9.795912774279714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4072265625,0.0,1746.0694580078125,1895.4371337890625,0.0,2855.94970703125,0.9461243748664856,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536901473999,0.3702961802482605,0.3371610343456268,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975296020507812,0.5423646569252014,0.5166367292404175,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889970779419,0.5386818051338196,0.3783279061317444,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122338056564331,0.3973152935504913,0.3802969753742218,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811880588531,0.7859914898872375,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765979886054993,1.0,1.0,0.9274744391441344,,-2.879624843597412,1.332569599151611,1.5470552444458008,0.6763477325439453,0.9430044293403624,0.9430044293403624,0.0,189.40660095214844,197.0,77117.8671875,0.0,2287.16162109375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415231704711914,1.0,0.0,0.0,3.831561803817749,3.831587553024292,9.795912774279714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4072265625,0.0,1746.0694580078125,1895.4371337890625,0.0,2855.94970703125,0.9461243748664856,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903904914855957,0.3698654174804687,0.3368897140026092,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938733339309692,0.5416179895401001,0.5160631537437439,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441804885864,0.5418568849563599,0.3806298375129699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095812797546387,0.3974986672401428,0.3805901706218719,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448756217956,0.7868357300758362,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788013935089111,1.0,1.0,0.930287778377533,,-2.882742404937744,1.3338745832443235,1.5488678216934204,0.6767125725746155,0.9412500262260436,0.9412500262260436,0.0,192.46337890625,200.0,77004.7578125,0.0,2307.621337890625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422656655311584,1.0,0.0,0.0,3.825176954269409,3.8252029418945312,9.763293746800628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8486328125,0.0,1738.2880859375,1895.4371337890625,0.0,2862.890380859375,0.9446874260902404,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903904914855957,0.3698654174804687,0.3368897140026092,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938733339309692,0.5416179895401001,0.5160631537437439,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441804885864,0.5418568849563599,0.3806298375129699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095812797546387,0.3974986672401428,0.3805901706218719,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448756217956,0.7868357300758362,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788013935089111,1.0,1.0,0.930287778377533,,-2.882742404937744,1.3338745832443235,1.5488678216934204,0.6767125725746155,0.9412500262260436,0.9412500262260436,0.0,192.46337890625,200.0,77004.7578125,0.0,2307.621337890625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422656655311584,1.0,0.0,0.0,3.825176954269409,3.8252029418945312,9.763293746800628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8486328125,0.0,1738.2880859375,1895.4371337890625,0.0,2862.890380859375,0.9446874260902404,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873099446296692,0.3694228231906891,0.3366073369979858,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890282928943634,0.5408381223678589,0.5154557824134827,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920227289199829,0.5449806451797485,0.3828863203525543,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069308400154114,0.397662878036499,0.3808648884296417,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696027070283889,0.7876530885696411,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809763073921204,1.0,1.0,0.9330715537071228,,-2.885698080062866,1.3351048231124878,1.550593376159668,0.677058219909668,0.939652979373932,0.939652979373932,0.0,195.5166473388672,203.0,76898.1015625,0.0,2327.82080078125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429569005966187,1.0,0.0,0.0,3.819051504135132,3.819077014923096,9.732049193189596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.306640625,0.0,1730.81298828125,1895.4371337890625,0.0,2869.353515625,0.943307101726532,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873099446296692,0.3694228231906891,0.3366073369979858,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890282928943634,0.5408381223678589,0.5154557824134827,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920227289199829,0.5449806451797485,0.3828863203525543,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069308400154114,0.397662878036499,0.3808648884296417,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696027070283889,0.7876530885696411,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809763073921204,1.0,1.0,0.9330715537071228,,-2.885698080062866,1.3351048231124878,1.550593376159668,0.677058219909668,0.939652979373932,0.939652979373932,0.0,195.5166473388672,203.0,76898.1015625,0.0,2327.82080078125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429569005966187,1.0,0.0,0.0,3.819051504135132,3.819077014923096,9.732049193189596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.306640625,0.0,1730.81298828125,1895.4371337890625,0.0,2869.353515625,0.943307101726532,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842993140220642,0.3689717352390289,0.3363169133663177,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867671489715576,0.5400359034538269,0.5148258805274963,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469345092773,0.5480834245681763,0.3851239085197449,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042842149734497,0.3978118598461151,0.3811249136924743,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696567088365554,0.7884517312049866,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831292867660522,1.0,1.0,0.9358553886413574,,-2.8885536193847656,1.336287260055542,1.552266240119934,0.6773988008499146,0.9382317066192628,0.9382317066192628,0.0,198.56564331054688,206.0,76799.4140625,0.0,2347.8623046875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435666561126709,1.0,0.0,0.0,3.813309669494629,3.813335418701172,9.70280780165922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0,0.0,1723.795654296875,1895.4371337890625,0.0,2875.055908203125,0.9420108199119568,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842993140220642,0.3689717352390289,0.3363169133663177,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867671489715576,0.5400359034538269,0.5148258805274963,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469345092773,0.5480834245681763,0.3851239085197449,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042842149734497,0.3978118598461151,0.3811249136924743,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696567088365554,0.7884517312049866,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831292867660522,1.0,1.0,0.9358553886413574,,-2.8885536193847656,1.336287260055542,1.552266240119934,0.6773988008499146,0.9382317066192628,0.9382317066192628,0.0,198.56564331054688,206.0,76799.4140625,0.0,2347.8623046875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435666561126709,1.0,0.0,0.0,3.813309669494629,3.813335418701172,9.70280780165922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0,0.0,1723.795654296875,1895.4371337890625,0.0,2875.055908203125,0.9420108199119568,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828203439712524,0.3687435984611511,0.3361692726612091,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850380778312683,0.539628267288208,0.5145043730735779,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899778723716736,0.5496302247047424,0.3862385749816894,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029773235321045,0.3978816270828247,0.3812503218650818,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091163754463196,0.1696826964616775,0.7888458371162415,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841988921165466,1.0,1.0,0.9372473359107972,,-2.889953374862671,1.3368653059005735,1.5530881881713867,0.6775700449943542,0.9375981092453004,0.9375981092453004,0.0,200.08872985839844,206.0,76753.53125,0.0,2357.84130859375,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438324332237244,1.0,0.0,0.0,3.8106091022491455,3.810634613037109,9.68906988418894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.275390625,0.0,1720.486328125,1895.4371337890625,0.0,2877.541748046875,0.9414000511169434,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813596129417419,0.3685134947299957,0.3360196948051452,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833286762237549,0.5392153859138489,0.5141775608062744,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893219232559204,0.5511726140975952,0.3873500823974609,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016843199729919,0.3979473114013672,0.3813717365264892,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697079092264175,0.7892358899116516,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852630138397217,1.0,1.0,0.9386621117591858,,-2.891331672668457,1.3374305963516235,1.5539010763168335,0.6777414679527283,0.9370404481887816,0.9370404481887816,0.0,201.6096649169922,209.0,76711.4375,0.0,2367.780029296875,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440893888473511,1.0,0.0,0.0,3.80810022354126,3.808125734329224,9.67631535786495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5205078125,0.0,1717.402099609375,1895.4371337890625,0.0,2879.945068359375,0.9408315420150756,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791723012924194,0.3681610226631164,0.3357897996902466,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807669878005981,0.5385809540748596,0.5136741995811462,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883486390113831,0.5535129308700562,0.3890361487865448,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997444272041321,0.3980417847633362,0.3815510869026184,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.16974538564682,0.7898244857788086,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868729948997498,1.0,1.0,0.9408125877380372,,-2.893399477005005,1.3382768630981443,1.5551226139068604,0.6780055165290833,0.9363014101982116,0.9363014101982116,0.0,203.92019653320312,209.0,76652.9765625,0.0,2382.850341796875,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444243669509888,1.0,0.0,0.0,3.804582118988037,3.804607629776001,9.65844492384349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.072265625,0.0,1713.0626220703125,1895.4371337890625,0.0,2883.078857421875,0.9400326013565063,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784903049468994,0.3680484890937805,0.3357160091400146,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799673318862915,0.5383774042129517,0.5135120749473572,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880471587181091,0.554248571395874,0.3895663022994995,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991381883621216,0.3980688452720642,0.3816050887107849,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567850351333,0.7900080680847168,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.587378203868866,1.0,1.0,0.9414916634559632,,-2.894038915634156,1.3385372161865234,1.5555016994476318,0.6780897378921509,0.9361146092414856,0.9361146092414856,0.0,204.64822387695312,212.0,76637.28125,0.0,2387.581298828125,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445385694503784,1.0,0.0,0.0,3.80362606048584,3.803651571273804,9.653591632741154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5703125,0.0,1711.87744140625,1895.4371337890625,0.0,2884.147216796875,0.9398148655891418,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756891250610352,0.3675782382488251,0.3354073762893677,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766818046569824,0.5375260710716248,0.5128335356712341,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868199586868286,0.5573140382766724,0.391774982213974,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966445684432983,0.3981793224811554,0.3818276524543762,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.169804185628891,0.7907724380493164,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894783735275269,1.0,1.0,0.9443212151527404,,-2.896692991256714,1.33961820602417,1.557074785232544,0.6784488558769226,0.9354645013809204,0.9354645013809204,0.0,207.683822631836,215.0,76577.7109375,0.0,2407.308349609375,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448807001113892,1.0,0.0,0.0,3.799919843673706,3.79994535446167,9.634787829782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2548828125,0.0,1707.2547607421875,1895.4371337890625,0.0,2887.347900390625,0.9389684796333312,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756891250610352,0.3675782382488251,0.3354073762893677,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766818046569824,0.5375260710716248,0.5128335356712341,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868199586868286,0.5573140382766724,0.391774982213974,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966445684432983,0.3981793224811554,0.3818276524543762,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.169804185628891,0.7907724380493164,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894783735275269,1.0,1.0,0.9443212151527404,,-2.896692991256714,1.33961820602417,1.557074785232544,0.6784488558769226,0.9354645013809204,0.9354645013809204,0.0,207.683822631836,215.0,76577.7109375,0.0,2407.308349609375,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448807001113892,1.0,0.0,0.0,3.799919843673706,3.79994535446167,9.634787829782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2548828125,0.0,1707.2547607421875,1895.4371337890625,0.0,2887.347900390625,0.9389684796333312,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772955060005188,0.3671028017997741,0.3350938260555267,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734708428382874,0.5366612076759338,0.5121417045593262,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374621391296,0.5603665113449097,0.3939745426177978,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942020893096924,0.3982779383659363,0.3820387721061706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698502004146576,0.7915297150611877,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915631055831909,1.0,1.0,0.9471590518951416,,-2.8992919921875,1.3406718969345093,1.5586202144622805,0.678817629814148,0.9351237416267396,0.9351237416267396,0.0,210.7158050537109,218.0,76536.015625,0.0,2426.953369140625,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451393246650696,1.0,0.0,0.0,3.7972042560577393,3.797229766845703,9.621022627470666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3486328125,0.0,1703.8040771484375,1895.4371337890625,0.0,2889.767578125,0.9383424520492554,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772955060005188,0.3671028017997741,0.3350938260555267,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734708428382874,0.5366612076759338,0.5121417045593262,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374621391296,0.5603665113449097,0.3939745426177978,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942020893096924,0.3982779383659363,0.3820387721061706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698502004146576,0.7915297150611877,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915631055831909,1.0,1.0,0.9471590518951416,,-2.8992919921875,1.3406718969345093,1.5586202144622805,0.678817629814148,0.9351237416267396,0.9351237416267396,0.0,210.7158050537109,218.0,76536.015625,0.0,2426.953369140625,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451393246650696,1.0,0.0,0.0,3.7972042560577393,3.797229766845703,9.621022627470666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3486328125,0.0,1703.8040771484375,1895.4371337890625,0.0,2889.767578125,0.9383424520492554,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702866792678833,0.3666227459907532,0.3347758948802948,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703333139419556,0.5357843041419983,0.5114380717277527,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884496808052063,0.56340491771698,0.3961642384529114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918097376823425,0.3983652889728546,0.3822389841079712,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950827121734,0.7922810912132263,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936332941055298,1.0,1.0,0.949996829032898,,-2.9018399715423584,1.341700792312622,1.560139298439026,0.6791974306106567,0.9351375102996826,0.9351375102996826,0.0,213.7443084716797,221.0,76515.1640625,0.0,2446.522216796875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453216552734375,1.0,0.0,0.0,3.795626401901245,3.795651912689209,9.613028169042082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5048828125,0.0,1701.696533203125,1895.4371337890625,0.0,2891.473388671875,0.9379702806472778,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702866792678833,0.3666227459907532,0.3347758948802948,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703333139419556,0.5357843041419983,0.5114380717277527,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884496808052063,0.56340491771698,0.3961642384529114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918097376823425,0.3983652889728546,0.3822389841079712,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950827121734,0.7922810912132263,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936332941055298,1.0,1.0,0.949996829032898,,-2.9018399715423584,1.341700792312622,1.560139298439026,0.6791974306106567,0.9351375102996826,0.9351375102996826,0.0,213.7443084716797,221.0,76515.1640625,0.0,2446.522216796875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453216552734375,1.0,0.0,0.0,3.795626401901245,3.795651912689209,9.613028169042082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5048828125,0.0,1701.696533203125,1895.4371337890625,0.0,2891.473388671875,0.9379702806472778,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689761519432068,0.3663815855979919,0.3346158266067505,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687912225723267,0.5353427529335022,0.5110831260681152,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839411735534668,0.5649204254150391,0.3972563445568084,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906318306922913,0.3984059691429138,0.3823361396789551,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699173003435135,0.7926555871963501,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946640968322754,1.0,1.0,0.9514157772064208,,-2.9031004905700684,1.3422091007232666,1.5608913898468018,0.679391086101532,0.9352627992630004,0.9352627992630004,0.0,215.25848388671875,221.0,76511.5859375,0.0,2456.29443359375,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453550338745117,1.0,0.0,0.0,3.795204162597656,3.79522967338562,9.610889719624538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2314453125,0.0,1701.07373046875,1895.4371337890625,0.0,2891.78564453125,0.9378660321235656,1.0,0.0,3.0,1.0,0.0
