time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676817178726196,0.3661395609378814,0.3344549238681793,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672672510147095,0.5348986983299255,0.5107257962226868,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833951950073242,0.5664317011833191,0.3983457088470459,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894662618637085,0.3984440863132477,0.3824308216571808,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070202827454,0.1699393093585968,0.7930290102958679,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956915020942688,1.0,1.0,0.952835500240326,,-2.904349565505981,1.3427118062973022,1.5616377592086792,0.679587721824646,0.9355011582374572,0.9355011582374572,0.0,216.7716827392578,224.0,76514.546875,0.0,2466.049072265625,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453758358955383,1.0,0.0,0.0,3.795138120651245,3.795163631439209,9.610555480321636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5361328125,0.0,1700.868896484375,1895.4371337890625,0.0,2891.980224609375,0.9378411173820496,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651394009590149,0.365653783082962,0.3341313898563385,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642719984054565,0.5340054035186768,0.5100058317184448,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823312520980835,0.5694462060928345,0.4005184769630432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871712446212769,0.3985146880149841,0.3826146721839905,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830442667007,0.7937741875648499,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379083633423,1.0,1.0,0.9556748867034912,,-2.9068236351013184,1.3437062501907349,1.563117265701294,0.6799889206886292,0.9362621307373048,0.9362621307373048,0.0,219.7972717285156,227.0,76537.15625,0.0,2485.53466796875,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453152179718018,1.0,0.0,0.0,3.795923948287964,3.795949459075928,9.61453565651027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.162109375,0.0,1701.5400390625,1895.4371337890625,0.0,2891.413330078125,0.937995970249176,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651394009590149,0.365653783082962,0.3341313898563385,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642719984054565,0.5340054035186768,0.5100058317184448,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823312520980835,0.5694462060928345,0.4005184769630432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871712446212769,0.3985146880149841,0.3826146721839905,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830442667007,0.7937741875648499,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379083633423,1.0,1.0,0.9556748867034912,,-2.9068236351013184,1.3437062501907349,1.563117265701294,0.6799889206886292,0.9362621307373048,0.9362621307373048,0.0,219.7972717285156,227.0,76537.15625,0.0,2485.53466796875,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453152179718018,1.0,0.0,0.0,3.795923948287964,3.795949459075928,9.61453565651027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.162109375,0.0,1701.5400390625,1895.4371337890625,0.0,2891.413330078125,0.937995970249176,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626586556434631,0.3651659488677978,0.3338057994842529,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.861346423625946,0.533105731010437,0.5092794299125671,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028335571289,0.5724472403526306,0.4026817977428436,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849241495132446,0.3985776305198669,0.3827910423278808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264662504196,0.7945173978805542,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997727513313293,1.0,1.0,0.9585143327713012,,-2.90926456451416,1.3446855545043943,1.5645790100097656,0.6804010272026062,0.9374493360519408,0.9374493360519408,0.0,222.82083129882807,230.0,76585.3828125,0.0,2504.981689453125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146656036377,1.0,0.0,0.0,3.798139333724976,3.79816484451294,9.625761094866905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9453125,0.0,1703.90625,1895.4371337890625,0.0,2889.8359375,0.9384705424308776,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626586556434631,0.3651659488677978,0.3338057994842529,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.861346423625946,0.533105731010437,0.5092794299125671,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028335571289,0.5724472403526306,0.4026817977428436,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849241495132446,0.3985776305198669,0.3827910423278808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264662504196,0.7945173978805542,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997727513313293,1.0,1.0,0.9585143327713012,,-2.90926456451416,1.3446855545043943,1.5645790100097656,0.6804010272026062,0.9374493360519408,0.9374493360519408,0.0,222.82083129882807,230.0,76585.3828125,0.0,2504.981689453125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146656036377,1.0,0.0,0.0,3.798139333724976,3.79816484451294,9.625761094866905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9453125,0.0,1703.90625,1895.4371337890625,0.0,2889.8359375,0.9384705424308776,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602364420890808,0.3646757900714874,0.3334782123565674,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584875464439392,0.5322001576423645,0.5085473656654358,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.5754338502883911,0.4048352241516113,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827227115631104,0.3986330926418304,0.3829603493213653,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692772865295,0.7952581644058228,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017968058586121,1.0,1.0,0.9613807797431946,,-2.911673069000244,1.3456496000289917,1.566023349761963,0.6808146834373474,0.938876748085022,0.938876748085022,0.0,225.843490600586,233.0,76652.453125,0.0,2524.39599609375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449668288230896,1.0,0.0,0.0,3.801542282104492,3.801567792892456,9.64301648309629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2841796875,0.0,1707.7366943359375,1895.4371337890625,0.0,2888.153564453125,0.9392139911651612,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602364420890808,0.3646757900714874,0.3334782123565674,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584875464439392,0.5322001576423645,0.5085473656654358,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.5754338502883911,0.4048352241516113,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827227115631104,0.3986330926418304,0.3829603493213653,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692772865295,0.7952581644058228,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017968058586121,1.0,1.0,0.9613807797431946,,-2.911673069000244,1.3456496000289917,1.566023349761963,0.6808146834373474,0.938876748085022,0.938876748085022,0.0,225.843490600586,233.0,76652.453125,0.0,2524.39599609375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449668288230896,1.0,0.0,0.0,3.801542282104492,3.801567792892456,9.64301648309629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2841796875,0.0,1707.7366943359375,1895.4371337890625,0.0,2888.153564453125,0.9392139911651612,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701972961426,0.3641814589500427,0.3331470489501953,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556928038597107,0.5312868356704712,0.5078080892562866,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793374300003052,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805643081665039,0.3986779749393463,0.3831198513507843,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104640960693,0.7959922552108765,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038075685501099,1.0,1.0,0.964247226715088,,-2.9140312671661377,1.3465933799743652,1.567438006401062,0.6812195181846619,0.940317690372467,0.940317690372467,0.0,228.8635711669922,236.0,76729.9609375,0.0,2543.735107421875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448749780654907,1.0,0.0,0.0,3.805727005004883,3.805752754211426,9.664258868724571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.09375,0.0,1712.61474609375,1895.4371337890625,0.0,2887.294189453125,0.940141260623932,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701972961426,0.3641814589500427,0.3331470489501953,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556928038597107,0.5312868356704712,0.5078080892562866,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793374300003052,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805643081665039,0.3986779749393463,0.3831198513507843,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104640960693,0.7959922552108765,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038075685501099,1.0,1.0,0.964247226715088,,-2.9140312671661377,1.3465933799743652,1.567438006401062,0.6812195181846619,0.940317690372467,0.940317690372467,0.0,228.8635711669922,236.0,76729.9609375,0.0,2543.735107421875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448749780654907,1.0,0.0,0.0,3.805727005004883,3.805752754211426,9.664258868724571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.09375,0.0,1712.61474609375,1895.4371337890625,0.0,2887.294189453125,0.940141260623932,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567064166069031,0.3639335334300995,0.3329808712005615,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543177843093872,0.5308290123939514,0.5074372887611389,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630366325378,0.579876720905304,0.4080401360988617,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795005440711975,0.398698627948761,0.3831979632377624,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701308041810989,0.7963585257530212,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048100590705872,1.0,1.0,0.9656804203987122,,-2.915201663970948,1.3470624685287476,1.5681390762329102,0.6814210414886475,0.9410383105278016,0.9410383105278016,0.0,230.3753662109375,236.0,76770.1796875,0.0,2553.408935546875,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448110818862915,1.0,0.0,0.0,3.80792498588562,3.807950496673584,9.67542518992559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.34375,0.0,1715.2012939453125,1895.4371337890625,0.0,2886.6962890625,0.9406298398971558,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555561661720276,0.3636848628520965,0.3328139781951904,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529583215713501,0.5303698778152466,0.5070652365684509,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953785896301,0.5813502669334412,0.4091033339500427,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784475684165955,0.3987171053886413,0.3832740187644958,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899812579154968,0.1701508313417434,0.7967233061790466,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058096885681152,1.0,1.0,0.9671087861061096,,-2.9163615703582764,1.3475279808044434,1.5688337087631226,0.681621253490448,0.9417829513549804,0.9417829513549804,0.0,231.886474609375,239.0,76812.5234375,0.0,2563.0673828125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447521924972534,1.0,0.0,0.0,3.810231924057007,3.81025743484497,9.687151987236575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.08203125,0.0,1717.9300537109375,1895.4371337890625,0.0,2886.145751953125,0.9411441683769226,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536536455154419,0.3632654547691345,0.3325320780277252,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507087826728821,0.5295959711074829,0.5064375996589661,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240944862366,0.583814799785614,0.410881757736206,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767021656036377,0.3987433016300201,0.3833971321582794,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.1701838821172714,0.7973332405090332,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074821949005127,1.0,1.0,0.969508409500122,,-2.918287515640259,1.3483010530471802,1.5699864625930786,0.6819539070129395,0.9430786967277528,0.9430786967277528,0.0,234.4237518310547,239.0,76887.640625,0.0,2579.26025390625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446603417396545,1.0,0.0,0.0,3.814344882965088,3.814370632171631,9.708077186587616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7373046875,0.0,1722.822509765625,1895.4371337890625,0.0,2885.2861328125,0.9420632123947144,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532952427864075,0.3631854057312011,0.3324782252311706,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502848744392395,0.5294482707977295,0.5063177943229675,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.877479076385498,0.5842829346656799,0.4112196564674377,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763729095458984,0.3987478017807007,0.3834201097488403,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701901257038116,0.7974491715431213,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078000664710999,1.0,1.0,0.9699655175209044,,-2.918652057647705,1.3484474420547483,1.570204496383667,0.682016909122467,0.9433287978172302,0.9433287978172302,0.0,234.9072265625,242.0,76902.28125,0.0,2582.343505859375,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446400761604309,1.0,0.0,0.0,3.8151488304138175,3.8151743412017822,9.712168775877217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.802734375,0.0,1723.78173828125,1895.4371337890625,0.0,2885.096435546875,0.9422429800033568,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510841488838196,0.3626841604709625,0.3321408927440643,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476688861846924,0.5285242199897766,0.5055679678916931,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.5872018933296204,0.4133263528347015,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743390202522278,0.3987727463245392,0.383560836315155,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288538217544,0.7981727123260498,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097814440727234,1.0,1.0,0.9728222489356996,,-2.920915603637696,1.3493579626083374,1.571557641029358,0.6824096441268921,0.9449383616447448,0.9449383616447448,0.0,237.9292907714844,230.0,76996.734375,0.0,2601.6064453125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444988131523132,1.0,0.0,0.0,3.8203256130218506,3.8203513622283936,9.738544122228632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.671875,0.0,1729.97509765625,1895.4371337890625,0.0,2883.775146484375,0.9434014558792114,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510841488838196,0.3626841604709625,0.3321408927440643,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476688861846924,0.5285242199897766,0.5055679678916931,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.5872018933296204,0.4133263528347015,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743390202522278,0.3987727463245392,0.383560836315155,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288538217544,0.7981727123260498,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097814440727234,1.0,1.0,0.9728222489356996,,-2.920915603637696,1.3493579626083374,1.571557641029358,0.6824096441268921,0.9449383616447448,0.9449383616447448,0.0,237.9292907714844,230.0,76996.734375,0.0,2601.6064453125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444988131523132,1.0,0.0,0.0,3.8203256130218506,3.8203513622283936,9.738544122228632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.671875,0.0,1729.97509765625,1895.4371337890625,0.0,2883.775146484375,0.9434014558792114,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531554102897644,0.3622056841850281,0.3315660953521728,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499279618263245,0.5276110768318176,0.5045609474182129,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.5901256203651428,0.4152381122112274,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961624622345,0.3988078832626343,0.3834430277347564,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702864021062851,0.7976997494697571,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072760820388794,1.0,1.0,0.9756894707679749,,-2.920605182647705,1.349009394645691,1.5715956687927246,0.6821577548980713,0.9448136687278748,0.9448136687278748,0.0,234.2036590576172,218.0,77041.34375,0.0,2582.466796875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844283938407898,1.0,0.0,0.0,3.823773145675659,3.823798894882202,9.756129202287411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.314453125,0.0,1734.5738525390625,1895.4371337890625,0.0,2881.764892578125,0.9441971778869628,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531554102897644,0.3622056841850281,0.3315660953521728,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499279618263245,0.5276110768318176,0.5045609474182129,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.5901256203651428,0.4152381122112274,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961624622345,0.3988078832626343,0.3834430277347564,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702864021062851,0.7976997494697571,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072760820388794,1.0,1.0,0.9756894707679749,,-2.920605182647705,1.349009394645691,1.5715956687927246,0.6821577548980713,0.9448136687278748,0.9448136687278748,0.0,234.2036590576172,218.0,77041.34375,0.0,2582.466796875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844283938407898,1.0,0.0,0.0,3.823773145675659,3.823798894882202,9.756129202287411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.314453125,0.0,1734.5738525390625,1895.4371337890625,0.0,2881.764892578125,0.9441971778869628,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579123973846436,0.3617924153804779,0.3309021294116974,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552168011665344,0.5267425775527954,0.5034408569335938,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888212442398071,0.5930840373039246,0.4170593619346618,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824768424034119,0.3988864719867706,0.3832111060619354,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058647155761,0.7967634201049805,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027068495750427,1.0,1.0,0.9785566926002502,,-2.919246196746826,1.3481601476669312,1.5710861682891846,0.6816051602363586,0.944176971912384,0.944176971912384,0.0,226.6695709228516,206.0,77055.796875,0.0,2542.43115234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397215843201,1.0,0.0,0.0,3.824560642242432,3.824586391448975,9.76014803200087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7109375,0.0,1735.9833984375,1895.4371337890625,0.0,2878.544921875,0.9444159865379332,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579123973846436,0.3617924153804779,0.3309021294116974,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552168011665344,0.5267425775527954,0.5034408569335938,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888212442398071,0.5930840373039246,0.4170593619346618,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824768424034119,0.3988864719867706,0.3832111060619354,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058647155761,0.7967634201049805,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027068495750427,1.0,1.0,0.9785566926002502,,-2.919246196746826,1.3481601476669312,1.5710861682891846,0.6816051602363586,0.944176971912384,0.944176971912384,0.0,226.6695709228516,206.0,77055.796875,0.0,2542.43115234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397215843201,1.0,0.0,0.0,3.824560642242432,3.824586391448975,9.76014803200087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7109375,0.0,1735.9833984375,1895.4371337890625,0.0,2878.544921875,0.9444159865379332,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610318660736084,0.3616110682487488,0.3305619657039642,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586915731430054,0.5263282656669617,0.5028663277626038,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936155438423157,0.5945782661437988,0.4179560244083404,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.786014974117279,0.3989443480968475,0.3830797076225281,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.1704919040203094,0.7962564826011658,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999330282211304,1.0,1.0,0.979990303516388,,-2.9184577465057373,1.3476842641830444,1.5707734823226929,0.6812996864318848,0.9439618587493896,0.9439618587493896,0.0,222.06365966796875,206.0,77060.40625,0.0,2518.051513671875,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437319993972778,1.0,0.0,0.0,3.824537754058838,3.824563503265381,9.760030934558015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6484375,0.0,1736.0740966796875,1895.4371337890625,0.0,2876.602294921875,0.9444227814674376,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645313739776611,0.3614423871040344,0.3302218914031982,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625921010971069,0.5259256958961487,0.5022902488708496,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898855984210968,0.5960791707038879,0.4188486337661743,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899409532546997,0.3990118503570556,0.3829452991485595,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641350746155,0.1705921292304992,0.7957558035850525,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.59697026014328,1.0,1.0,0.9813750982284546,,-2.91766619682312,1.3472108840942385,1.5704551935195925,0.6809967160224915,0.943828821182251,0.943828821182251,0.0,217.14097595214844,194.0,77065.359375,0.0,2492.103271484375,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435105085372925,1.0,0.0,0.0,3.824446678161621,3.824472427368164,9.759565955391736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.75,0.0,1736.0306396484375,1895.4371337890625,0.0,2874.53125,0.944409728050232,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726265788078308,0.3611392676830292,0.3295482397079468,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871623694896698,0.5251538753509521,0.5011430382728577,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109323024749756,0.599098265171051,0.4206265211105346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988746166229248,0.3991730511188507,0.3826749920845032,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331704139709,0.794813334941864,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201004981995,1.0,1.0,0.9841446280479432,,-2.9161555767059326,1.3463029861450195,1.569852590560913,0.6804127097129822,0.9438203573226928,0.9438203573226928,0.0,206.59884643554688,182.0,77079.71875,0.0,2436.916259765625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430470824241638,1.0,0.0,0.0,3.824384927749634,3.8244106769561768,9.75925104285125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.009765625,0.0,1735.9727783203125,1895.4371337890625,0.0,2870.197265625,0.9444000124931335,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726265788078308,0.3611392676830292,0.3295482397079468,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871623694896698,0.5251538753509521,0.5011430382728577,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109323024749756,0.599098265171051,0.4206265211105346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988746166229248,0.3991730511188507,0.3826749920845032,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331704139709,0.794813334941864,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201004981995,1.0,1.0,0.9841446280479432,,-2.9161555767059326,1.3463029861450195,1.569852590560913,0.6804127097129822,0.9438203573226928,0.9438203573226928,0.0,206.59884643554688,182.0,77079.71875,0.0,2436.916259765625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430470824241638,1.0,0.0,0.0,3.824384927749634,3.8244106769561768,9.75925104285125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.009765625,0.0,1735.9727783203125,1895.4371337890625,0.0,2870.197265625,0.9444000124931335,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820994257926941,0.3608708679676056,0.3288867175579071,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822087049484253,0.524415135383606,0.5000068545341492,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925753891468048,0.602130651473999,0.4223985970020294,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090502023696899,0.3993603587150574,0.3824088871479034,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174696683883,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086771011353,1.0,1.0,0.9869140982627868,,-2.914791345596313,1.3454700708389282,1.5693213939666748,0.679871141910553,0.9440875053405762,0.9440875053405762,0.0,195.4983673095703,170.0,77102.0859375,0.0,2379.270263671875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.8247458934783936,3.824771642684937,9.761093906490714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.962890625,0.0,1736.34228515625,1895.4371337890625,0.0,2865.808349609375,0.944477081298828,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820994257926941,0.3608708679676056,0.3288867175579071,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822087049484253,0.524415135383606,0.5000068545341492,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925753891468048,0.602130651473999,0.4223985970020294,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090502023696899,0.3993603587150574,0.3824088871479034,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174696683883,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086771011353,1.0,1.0,0.9869140982627868,,-2.914791345596313,1.3454700708389282,1.5693213939666748,0.679871141910553,0.9440875053405762,0.9440875053405762,0.0,195.4983673095703,170.0,77102.0859375,0.0,2379.270263671875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.8247458934783936,3.824771642684937,9.761093906490714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.962890625,0.0,1736.34228515625,1895.4371337890625,0.0,2865.808349609375,0.944477081298828,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930090427398682,0.3606321811676025,0.3282398581504822,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944239616394043,0.5237041115760803,0.4988842010498047,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711035728456,0.6051679849624634,0.4241649210453033,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819954514503479,0.3995687365531921,0.3821499645709991,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404672384262,0.7932406663894653,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769459009170532,1.0,1.0,0.989638328552246,,-2.913603544235229,1.3447288274765017,1.5688745975494385,0.6793830394744873,0.944559931755066,0.944559931755066,0.0,184.0404052734375,158.0,77133.375,0.0,2320.211181640625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421207070350647,1.0,0.0,0.0,3.825673818588257,3.8256995677948,9.765830100150197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.69921875,0.0,1737.3712158203125,1895.4371337890625,0.0,2861.535400390625,0.9446783065795898,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930090427398682,0.3606321811676025,0.3282398581504822,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944239616394043,0.5237041115760803,0.4988842010498047,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711035728456,0.6051679849624634,0.4241649210453033,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819954514503479,0.3995687365531921,0.3821499645709991,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404672384262,0.7932406663894653,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769459009170532,1.0,1.0,0.989638328552246,,-2.913603544235229,1.3447288274765017,1.5688745975494385,0.6793830394744873,0.944559931755066,0.944559931755066,0.0,184.0404052734375,158.0,77133.375,0.0,2320.211181640625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421207070350647,1.0,0.0,0.0,3.825673818588257,3.8256995677948,9.765830100150197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.69921875,0.0,1737.3712158203125,1895.4371337890625,0.0,2861.535400390625,0.9446783065795898,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.3604148030281067,0.3276066780090332,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085003733634948,0.5230138301849365,0.497774988412857,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603647589683532,0.608203649520874,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318867683410645,0.3997924029827118,0.3818992674350738,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717918664216995,0.7926132678985596,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923624992370604,,-2.912569284439087,1.34406578540802,1.5685033798217771,0.6789398789405823,0.9451563358306884,0.9451563358306884,0.0,172.4141845703125,146.0,77171.7890625,0.0,2260.63623046875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416743874549866,1.0,0.0,0.0,3.827072143554688,3.827097892761232,9.772970770427492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8203125,0.0,1738.9749755859375,1895.4371337890625,0.0,2857.36279296875,0.9449851512908936,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.3604148030281067,0.3276066780090332,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085003733634948,0.5230138301849365,0.497774988412857,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603647589683532,0.608203649520874,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318867683410645,0.3997924029827118,0.3818992674350738,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717918664216995,0.7926132678985596,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923624992370604,,-2.912569284439087,1.34406578540802,1.5685033798217771,0.6789398789405823,0.9451563358306884,0.9451563358306884,0.0,172.4141845703125,146.0,77171.7890625,0.0,2260.63623046875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416743874549866,1.0,0.0,0.0,3.827072143554688,3.827097892761232,9.772970770427492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8203125,0.0,1738.9749755859375,1895.4371337890625,0.0,2857.36279296875,0.9449851512908936,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119897842407227,0.3603132665157318,0.3272949755191803,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168667197227478,0.5226767063140869,0.4972260594367981,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693546295166016,0.609719455242157,0.4268034994602203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384650349617004,0.3999102413654327,0.381777673959732,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370415687561035,0.1719772070646286,0.7923357486724854,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.566226065158844,1.0,1.0,0.9937245845794678,,-2.91211199760437,1.3437646627426147,1.568347454071045,0.6787357330322266,0.945495307445526,0.945495307445526,0.0,166.55494689941406,146.0,77193.5703125,0.0,2230.737548828125,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414573073387146,1.0,0.0,0.0,3.827937841415405,3.827963590621948,9.777392051546483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.375,0.0,1739.98291015625,1895.4371337890625,0.0,2855.333984375,0.9451763033866882,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187469244003296,0.3602143228054046,0.3269855678081512,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926081359386444,0.5223425030708313,0.4966797828674316,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782373905181884,0.6112342476844788,0.4276805818080902,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455517292022705,0.4000302255153656,0.3816580176353454,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795985221863,0.1721660494804382,0.7920739054679871,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626024603843689,0.99988055229187,0.99988055229187,0.9949796795845032,,-2.911676406860352,1.3434759378433228,1.5682005882263184,0.6785394549369812,0.9458501935005188,0.9458501935005188,0.0,160.69281005859375,134.0,77216.328125,0.0,2200.874755859375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412410616874695,1.0,0.0,0.0,3.828866481781006,3.828892469406128,9.782137340152983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1220703125,0.0,1741.0692138671875,1895.4371337890625,0.0,2853.312744140625,0.9453816413879396,1.0,0.0,3.0,1.0,0.0
