time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319995403289795,0.3600409030914306,0.3264282047748565,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445647597312928,0.5217363834381104,0.4956877529621124,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939535856246948,0.6142511367797852,0.4294231832027435,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601203560829163,0.400256335735321,0.3814475238323211,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537372469902039,0.1725281327962875,0.7916779518127441,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557717680931091,0.9996607899665833,0.9996607899665833,0.9972890019416808,,-2.909658670425415,1.342350959777832,1.5673078298568726,0.6778718829154968,0.9456937313079834,0.9456937313079834,0.0,149.9401092529297,134.0,77232.0234375,0.0,2145.160888671875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408116102218628,1.0,0.0,0.0,3.829484224319458,3.829509973526001,9.785293286768135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0244140625,0.0,1741.94873046875,1895.4371337890625,0.0,2849.29931640625,0.9455273151397704,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.833225429058075,0.3600260317325592,0.3263802230358124,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462352395057678,0.5216838717460632,0.4956019818782806,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952633380889891,0.6145222187042236,0.4295797049999237,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614919781684875,0.4002760946750641,0.3814296126365661,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548022031784058,0.1725600361824035,0.7916467785835266,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551716685295105,0.9996417164802552,0.9996417164802552,0.9974898099899292,,-2.909435749053955,1.342229962348938,1.567205786705017,0.6778019070625305,0.9456486701965332,0.9456486701965332,0.0,149.0098114013672,122.0,77232.3515625,0.0,2140.30322265625,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840772807598114,1.0,0.0,0.0,3.829493761062622,3.829519510269165,9.785342172108358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.53125,0.0,1741.979248046875,1895.4371337890625,0.0,2848.936279296875,0.9455305337905884,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463870882987976,0.3597774505615234,0.3258375227451324,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631648659706116,0.5209593176841736,0.4945891499519348,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192070245742798,0.416178435087204,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763270974159241,0.4004603326320648,0.3812667429447174,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664312481880188,0.1729151457548141,0.7915857434272766,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468524694442749,0.9994028210639954,0.9994028210639954,1.0,,-2.8929805755615234,1.3340091705322266,1.5589714050292969,0.6735458374023438,0.9355328679084778,0.9355328679084778,0.0,139.2073974609375,125.0,76954.953125,0.0,2062.76611328125,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401049971580505,1.0,0.0,0.0,3.820988893508911,3.821014642715454,9.74192630565085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.703125,0.0,1734.536376953125,1895.4371337890625,0.0,2842.6962890625,0.9437374472618104,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463870882987976,0.3597774505615234,0.3258375227451324,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631648659706116,0.5209593176841736,0.4945891499519348,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192070245742798,0.416178435087204,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763270974159241,0.4004603326320648,0.3812667429447174,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664312481880188,0.1729151457548141,0.7915857434272766,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468524694442749,0.9994028210639954,0.9994028210639954,1.0,,-2.8929805755615234,1.3340091705322266,1.5589714050292969,0.6735458374023438,0.9355328679084778,0.9355328679084778,0.0,139.2073974609375,125.0,76954.953125,0.0,2062.76611328125,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401049971580505,1.0,0.0,0.0,3.820988893508911,3.821014642715454,9.74192630565085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.703125,0.0,1734.536376953125,1895.4371337890625,0.0,2842.6962890625,0.9437374472618104,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531423807144165,0.3595558106899261,0.3254573047161102,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709132313728333,0.5202221870422363,0.493716686964035,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266050934791565,0.4055533707141876,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.88405442237854,0.4006232023239136,0.3812431693077087,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727514266967773,0.1733062714338302,0.7924442887306213,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.94091796875,1.0,0.5425029993057251,0.9968651533126832,0.9968651533126832,1.0,,-2.8796348571777344,1.327441692352295,1.552193284034729,0.6697294116020203,0.9287835955619812,0.9287835955619812,0.0,134.41339111328125,128.0,76642.0078125,0.0,2017.1009521484373,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36542.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386895060539246,1.0,0.0,0.0,3.797828197479248,3.797853708267212,9.624184258427704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.779296875,0.0,1708.1583251953125,1895.4371337890625,0.0,2829.473876953125,0.9388102293014526,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531423807144165,0.3595558106899261,0.3254573047161102,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709132313728333,0.5202221870422363,0.493716686964035,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266050934791565,0.4055533707141876,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.88405442237854,0.4006232023239136,0.3812431693077087,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727514266967773,0.1733062714338302,0.7924442887306213,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.94091796875,1.0,0.5425029993057251,0.9968651533126832,0.9968651533126832,1.0,,-2.8796348571777344,1.327441692352295,1.552193284034729,0.6697294116020203,0.9287835955619812,0.9287835955619812,0.0,134.41339111328125,128.0,76642.0078125,0.0,2017.1009521484373,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36542.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386895060539246,1.0,0.0,0.0,3.797828197479248,3.797853708267212,9.624184258427704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.779296875,0.0,1708.1583251953125,1895.4371337890625,0.0,2829.473876953125,0.9388102293014526,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563944697380066,0.3594162166118622,0.3252478539943695,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742847084999084,0.5195639729499817,0.4930081963539123,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337988376617432,0.4005852043628692,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878810405731201,0.4008365273475647,0.381357729434967,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761718392372131,0.1737603694200515,0.7940600514411926,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.540630042552948,0.9943274855613708,0.9943274855613708,1.0,,-2.874631643295288,1.3249118328094482,1.5497198104858398,0.6682339906692505,0.9301899671554564,0.9301899671554564,0.0,132.2582550048828,131.0,76563.7265625,0.0,1998.315673828125,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374811410903931,1.0,0.0,0.0,3.7872371673583984,3.787262439727783,9.570579777573585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.611328125,0.0,1693.384521484375,1895.4371337890625,0.0,2818.19091796875,0.9362685084342957,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563944697380066,0.3594162166118622,0.3252478539943695,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742847084999084,0.5195639729499817,0.4930081963539123,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337988376617432,0.4005852043628692,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878810405731201,0.4008365273475647,0.381357729434967,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761718392372131,0.1737603694200515,0.7940600514411926,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.540630042552948,0.9943274855613708,0.9943274855613708,1.0,,-2.874631643295288,1.3249118328094482,1.5497198104858398,0.6682339906692505,0.9301899671554564,0.9301899671554564,0.0,132.2582550048828,131.0,76563.7265625,0.0,1998.315673828125,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374811410903931,1.0,0.0,0.0,3.7872371673583984,3.787262439727783,9.570579777573585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.611328125,0.0,1693.384521484375,1895.4371337890625,0.0,2818.19091796875,0.9362685084342957,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569835424423218,0.3593442440032959,0.3251722157001495,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748014807701112,0.5192436575889587,0.4926922619342804,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370561122894287,0.3996509313583374,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886628150939941,0.4009469449520111,0.3814469277858734,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770225167274475,0.1739912033081054,0.7950264811515808,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.2973327636719,284.9510803222656,1.0,0.5403962731361389,0.9930586218833924,0.9930586218833924,1.0,,-2.874305963516236,1.3247041702270508,1.549601912498474,0.6680702567100525,0.932185173034668,0.932185173034668,0.0,131.87818908691406,131.0,76588.9453125,0.0,1995.920166015625,1.0,278.1499938964844,282.9840393066406,300.59600830078125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36123.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370844125747681,1.0,0.0,0.0,3.786506414413452,3.786531686782837,9.566887229084386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5205078125,0.0,1691.36865234375,1895.4371337890625,0.0,2814.4873046875,0.9360080361366272,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570471405982971,0.3592601120471954,0.3250992596149444,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747501015663148,0.5189197659492493,0.4923869371414184,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400774121284485,0.3994706869125366,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888787627220154,0.4010528028011322,0.3815453350543976,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774330735206604,0.1742148995399475,0.7960288524627686,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.302490234375,284.95318603515625,1.0,0.5404907464981079,0.991820991039276,0.991820991039276,1.0,,-2.8749561309814453,1.3249714374542236,1.5499846935272217,0.6681702136993408,0.9344798922538756,0.9344798922538756,0.0,131.8309326171875,149.0,76643.2265625,0.0,1996.7542724609373,1.0,278.1499938964844,282.985595703125,300.6050109863281,305.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35995.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368107676506042,1.0,0.0,0.0,3.7880702018737793,3.788095712661743,9.57479187491117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.3916015625,0.0,1692.2352294921875,1895.4371337890625,0.0,2811.932861328125,0.9362707734107972,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490299582481384,0.3590930998325348,0.3251263797283172,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653379321098328,0.5183117389678955,0.4919863939285278,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442835927009583,0.4112487733364105,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804141879081726,0.4012969136238098,0.3819476664066314,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758707046509,0.1746589392423629,0.798912525177002,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466292500495911,0.9893457889556884,0.9893457889556884,1.0,,-2.892589807510376,1.3335040807724,1.559085726737976,0.6724894642829895,0.94966721534729,0.94966721534729,0.0,137.16213989257812,152.0,77111.109375,0.0,2052.10205078125,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367730379104614,1.0,0.0,0.0,3.805896520614624,3.805921792984009,9.665119478086126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.185546875,0.0,1709.2418212890625,1895.4371337890625,0.0,2811.581298828125,0.9399967789649964,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490299582481384,0.3590930998325348,0.3251263797283172,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653379321098328,0.5183117389678955,0.4919863939285278,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442835927009583,0.4112487733364105,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804141879081726,0.4012969136238098,0.3819476664066314,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758707046509,0.1746589392423629,0.798912525177002,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466292500495911,0.9893457889556884,0.9893457889556884,1.0,,-2.892589807510376,1.3335040807724,1.559085726737976,0.6724894642829895,0.94966721534729,0.94966721534729,0.0,137.16213989257812,152.0,77111.109375,0.0,2052.10205078125,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367730379104614,1.0,0.0,0.0,3.805896520614624,3.805921792984009,9.665119478086126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.185546875,0.0,1709.2418212890625,1895.4371337890625,0.0,2811.581298828125,0.9399967789649964,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421654105186462,0.358782410621643,0.3250502347946167,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956633687019348,0.5176329016685486,0.4915452003479004,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461524367332458,0.421754777431488,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731981515884399,0.4014776945114136,0.3823091983795166,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689877510071,0.1749689131975174,0.801285982131958,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514105558395386,0.986870527267456,0.986870527267456,1.0,,-2.9078943729400635,1.3408209085464478,1.5670733451843262,0.6765331029891968,0.9612932205200196,0.9612932205200196,0.0,142.03875732421875,155.0,77610.8515625,0.0,2101.867431640625,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376181125640869,1.0,0.0,0.0,3.837234258651733,3.837260007858277,9.824940434555174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.5947265625,0.0,1745.3809814453125,1895.4371337890625,0.0,2819.46923828125,0.9467873573303224,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421654105186462,0.358782410621643,0.3250502347946167,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956633687019348,0.5176329016685486,0.4915452003479004,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461524367332458,0.421754777431488,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731981515884399,0.4014776945114136,0.3823091983795166,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689877510071,0.1749689131975174,0.801285982131958,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514105558395386,0.986870527267456,0.986870527267456,1.0,,-2.9078943729400635,1.3408209085464478,1.5670733451843262,0.6765331029891968,0.9612932205200196,0.9612932205200196,0.0,142.03875732421875,155.0,77610.8515625,0.0,2101.867431640625,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376181125640869,1.0,0.0,0.0,3.837234258651733,3.837260007858277,9.824940434555174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.5947265625,0.0,1745.3809814453125,1895.4371337890625,0.0,2819.46923828125,0.9467873573303224,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363802433013916,0.3583302497863769,0.3248088359832763,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488983750343324,0.5168453454971313,0.4909724295139313,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474582552909851,0.4307772517204284,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672030568122864,0.4015686213970184,0.3825576305389404,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617669463157654,0.1751470267772674,0.8029006719589233,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555551290512085,0.9837808609008788,0.9837808609008788,1.0,,-2.920002222061157,1.3465698957443235,1.573432207107544,0.6796126961708069,0.968031644821167,0.968031644821167,0.0,146.27174377441406,158.0,78009.625,0.0,2143.457275390625,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838491678237915,1.0,0.0,0.0,3.863596439361572,3.8636224269866943,9.960399438568857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7412109375,0.0,1778.3807373046875,1895.4371337890625,0.0,2827.6259765625,0.9527711272239684,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363802433013916,0.3583302497863769,0.3248088359832763,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488983750343324,0.5168453454971313,0.4909724295139313,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474582552909851,0.4307772517204284,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672030568122864,0.4015686213970184,0.3825576305389404,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617669463157654,0.1751470267772674,0.8029006719589233,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555551290512085,0.9837808609008788,0.9837808609008788,1.0,,-2.920002222061157,1.3465698957443235,1.573432207107544,0.6796126961708069,0.968031644821167,0.968031644821167,0.0,146.27174377441406,158.0,78009.625,0.0,2143.457275390625,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838491678237915,1.0,0.0,0.0,3.863596439361572,3.8636224269866943,9.960399438568857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7412109375,0.0,1778.3807373046875,1895.4371337890625,0.0,2827.6259765625,0.9527711272239684,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312093019485474,0.3578283786773681,0.3245013058185577,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417144060134888,0.5160173773765564,0.4903416037559509,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485340595245361,0.4390136301517486,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619072437286377,0.4016238451004028,0.3827544450759887,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373312950134,0.1752629429101944,0.8041405081748962,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.55927574634552,0.9806912541389464,0.9806912541389464,1.0,,-2.930502414703369,1.3515313863754272,1.578971028327942,0.6822588443756104,0.9732515811920166,0.9732515811920166,0.0,150.18603515625,161.0,78351.484375,0.0,2181.003662109375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392185568809509,1.0,0.0,0.0,3.8858213424682617,3.885847568511963,1.0075322052216509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5244140625,0.0,1806.8414306640625,1895.4371337890625,0.0,2834.415283203125,0.957844853401184,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312093019485474,0.3578283786773681,0.3245013058185577,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417144060134888,0.5160173773765564,0.4903416037559509,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485340595245361,0.4390136301517486,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619072437286377,0.4016238451004028,0.3827544450759887,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373312950134,0.1752629429101944,0.8041405081748962,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.55927574634552,0.9806912541389464,0.9806912541389464,1.0,,-2.930502414703369,1.3515313863754272,1.578971028327942,0.6822588443756104,0.9732515811920166,0.9732515811920166,0.0,150.18603515625,161.0,78351.484375,0.0,2181.003662109375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392185568809509,1.0,0.0,0.0,3.8858213424682617,3.885847568511963,1.0075322052216509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5244140625,0.0,1806.8414306640625,1895.4371337890625,0.0,2834.415283203125,0.957844853401184,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288173675537109,0.3575673997402191,0.3243328928947449,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383261203765868,0.5155960321426392,0.4900136291980743,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489993333816528,0.4428738355636596,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594854474067688,0.4016444087028503,0.3828409612178802,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560305953025818,0.1753063797950744,0.8046659231185913,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610097050666809,0.979146420955658,0.979146420955658,1.0,,-2.93528151512146,1.3537814617156982,1.5815001726150513,0.683454692363739,0.9755935072898864,0.9755935072898864,0.0,152.0384979248047,161.0,78504.8203125,0.0,2198.53125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35436.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395253419876099,1.0,0.0,0.0,3.89551854133606,3.89554500579834,1.0125671678906656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.7958984375,0.0,1819.36279296875,1895.4371337890625,0.0,2837.281005859375,0.96006178855896,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265221118927002,0.3573026657104492,0.3241589367389679,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350491166114808,0.5151723623275757,0.489681214094162,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494237184524536,0.446606308221817,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571811318397522,0.4016625881195068,0.3829230368137359,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543087959289551,0.1753445863723755,0.8051548004150391,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626835823059082,0.9775609374046326,0.9775609374046326,1.0,,-2.9398458003997803,1.3559238910675049,1.5839219093322754,0.6845906376838684,0.977863311767578,0.977863311767578,0.0,153.8416748046875,164.0,78650.0703125,0.0,2215.490966796875,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398071527481079,1.0,0.0,0.0,3.9045603275299072,3.904586791992188,1.0172730071644764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6455078125,0.0,1831.070068359375,1895.4371337890625,0.0,2839.913330078125,0.9621283411979676,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221012949943542,0.3567613065242767,0.3237980306148529,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287126064300536,0.5143177509307861,0.4890072643756866,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501644253730774,0.45343017578125,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528020977973938,0.4016897082328796,0.3830766379833221,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317325592041,0.1754083782434463,0.8060576319694519,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658470392227173,0.9743899703025818,0.9743899703025818,1.0,,-2.9480159282684326,1.3597373962402344,1.5882786512374878,0.6866113543510437,0.982001543045044,0.982001543045044,0.0,157.36090087890625,167.0,78911.5,0.0,2247.4833984375,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402987122535706,1.0,0.0,0.0,3.920703649520874,3.920730352401733,1.025702204060508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2138671875,0.0,1852.0811767578125,1895.4371337890625,0.0,2844.505859375,0.9658157825469972,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221012949943542,0.3567613065242767,0.3237980306148529,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287126064300536,0.5143177509307861,0.4890072643756866,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501644253730774,0.45343017578125,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528020977973938,0.4016897082328796,0.3830766379833221,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317325592041,0.1754083782434463,0.8060576319694519,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658470392227173,0.9743899703025818,0.9743899703025818,1.0,,-2.9480159282684326,1.3597373962402344,1.5882786512374878,0.6866113543510437,0.982001543045044,0.982001543045044,0.0,157.36090087890625,167.0,78911.5,0.0,2247.4833984375,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402987122535706,1.0,0.0,0.0,3.920703649520874,3.920730352401733,1.025702204060508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2138671875,0.0,1852.0811767578125,1895.4371337890625,0.0,2844.505859375,0.9658157825469972,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170353174209595,0.3561859428882599,0.3234353959560394,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215313196182252,0.5134285092353821,0.4883330166339874,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.996524214744568,0.6513469219207764,0.4556722342967987,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478214740753174,0.4016783535480499,0.3832266628742218,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472923159599304,0.1754475533962249,0.8069779276847839,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685428380966187,0.971219003200531,0.971219003200531,1.0,,-2.9508216381073,1.3609228134155271,1.589898705482483,0.6872702836990356,0.9823518991470336,0.9823518991470336,0.0,161.29293823242188,170.0,79048.3828125,0.0,2272.146728515625,1.0,278.1499938964844,282.955810546875,300.7041015625,305.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406267762184143,1.0,0.0,0.0,3.9315669536590576,3.931593656539917,1.0313940492778784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.5771484375,0.0,1867.1220703125,1895.4371337890625,0.0,2847.57177734375,0.9683403968811036,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170353174209595,0.3561859428882599,0.3234353959560394,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215313196182252,0.5134285092353821,0.4883330166339874,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.996524214744568,0.6513469219207764,0.4556722342967987,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478214740753174,0.4016783535480499,0.3832266628742218,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472923159599304,0.1754475533962249,0.8069779276847839,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685428380966187,0.971219003200531,0.971219003200531,1.0,,-2.9508216381073,1.3609228134155271,1.589898705482483,0.6872702836990356,0.9823518991470336,0.9823518991470336,0.0,161.29293823242188,170.0,79048.3828125,0.0,2272.146728515625,1.0,278.1499938964844,282.955810546875,300.7041015625,305.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406267762184143,1.0,0.0,0.0,3.9315669536590576,3.931593656539917,1.0313940492778784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.5771484375,0.0,1867.1220703125,1895.4371337890625,0.0,2847.57177734375,0.9683403968811036,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122708201408386,0.3556032180786133,0.3230517208576202,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149881601333618,0.5125225186347961,0.4876298606395721,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929193258285522,0.6530576944351196,0.456877589225769,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432952761650085,0.4016412794589996,0.3833405971527099,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439124941825867,0.1754843741655349,0.8078228235244751,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709145665168762,0.9681822657585144,0.9681822657585144,1.0,,-2.952112913131714,1.3613892793655396,1.5907235145568848,0.687465488910675,0.9815428853034972,0.9815428853034972,0.0,164.9862823486328,173.0,79122.296875,0.0,2293.025390625,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407338261604309,1.0,0.0,0.0,3.936917781829834,3.936944723129273,1.0342033647248172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.29296875,0.0,1875.097412109375,1895.4371337890625,0.0,2848.572265625,0.9696399569511414,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122708201408386,0.3556032180786133,0.3230517208576202,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149881601333618,0.5125225186347961,0.4876298606395721,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929193258285522,0.6530576944351196,0.456877589225769,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432952761650085,0.4016412794589996,0.3833405971527099,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439124941825867,0.1754843741655349,0.8078228235244751,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709145665168762,0.9681822657585144,0.9681822657585144,1.0,,-2.952112913131714,1.3613892793655396,1.5907235145568848,0.687465488910675,0.9815428853034972,0.9815428853034972,0.0,164.9862823486328,173.0,79122.296875,0.0,2293.025390625,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407338261604309,1.0,0.0,0.0,3.936917781829834,3.936944723129273,1.0342033647248172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.29296875,0.0,1875.097412109375,1895.4371337890625,0.0,2848.572265625,0.9696399569511414,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079175353050232,0.3550331890583038,0.3226647973060608,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.909317910671234,0.5116225481033325,0.4869160056114197,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897605776786804,0.6549253463745117,0.458240658044815,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393389582633972,0.4016006886959076,0.3834344744682312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409890651702881,0.1755338311195373,0.8086546659469604,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731194615364075,0.9651455283164978,0.9651455283164978,1.0,,-2.953540802001953,1.3619179725646973,1.591622829437256,0.6876960396766663,0.981623351573944,0.981623351573944,0.0,168.37396240234375,176.0,79185.6015625,0.0,2312.623046875,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407397270202637,1.0,0.0,0.0,3.9402401447296143,3.9402670860290527,1.035949708239059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3017578125,0.0,1879.855224609375,1895.4371337890625,0.0,2848.627197265625,0.9704359769821168,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079175353050232,0.3550331890583038,0.3226647973060608,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.909317910671234,0.5116225481033325,0.4869160056114197,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897605776786804,0.6549253463745117,0.458240658044815,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393389582633972,0.4016006886959076,0.3834344744682312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409890651702881,0.1755338311195373,0.8086546659469604,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731194615364075,0.9651455283164978,0.9651455283164978,1.0,,-2.953540802001953,1.3619179725646973,1.591622829437256,0.6876960396766663,0.981623351573944,0.981623351573944,0.0,168.37396240234375,176.0,79185.6015625,0.0,2312.623046875,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407397270202637,1.0,0.0,0.0,3.9402401447296143,3.9402670860290527,1.035949708239059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3017578125,0.0,1879.855224609375,1895.4371337890625,0.0,2848.627197265625,0.9704359769821168,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058183789253235,0.3547504246234894,0.3224713802337646,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067276120185852,0.511174201965332,0.4865581095218658,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.988270342350006,0.6558716893196106,0.4589376449584961,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374980688095093,0.4015800356864929,0.3834781944751739,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396388411521912,0.1755623519420623,0.8090760111808777,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741839408874512,0.9636271595954896,0.9636271595954896,1.0,,-2.954274892807007,1.3621903657913208,1.592084527015686,0.6878165602684021,0.981856405735016,0.981856405735016,0.0,170.00233459472656,176.0,79215.1875,0.0,2322.134521484375,1.0,278.1499938964844,282.95330810546875,300.7242736816406,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35911.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073805809021,1.0,0.0,0.0,3.941627264022827,3.9416542053222656,1.0366792366767186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9033203125,0.0,1881.755126953125,1895.4371337890625,0.0,2848.61181640625,0.9707605242729188,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037614226341248,0.3544670641422272,0.3222769200801849,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904280424118042,0.5107253789901733,0.4861990213394165,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868180155754088,0.6568130254745483,0.4596333801746368,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357263207435608,0.4015582203865051,0.3835198581218719,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383454203605652,0.1755925565958023,0.8095006942749023,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752289891242981,0.9621589183807372,0.9621589183807372,1.0,,-2.955006599426269,1.362462878227234,1.592543601989746,0.6879392266273499,0.982153594493866,0.982153594493866,0.0,171.60015869140625,179.0,79243.28125,0.0,2331.492431640625,1.0,278.1499938964844,282.95343017578125,300.7275695800781,305.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,35920.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366275787354,1.0,0.0,0.0,3.942924022674561,3.942950963973999,1.037361471389886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.146484375,0.0,1883.4942626953125,1895.4371337890625,0.0,2848.59814453125,0.971060276031494,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997939586639404,0.3538944125175476,0.3218818604946136,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.899707555770874,0.5098234415054321,0.4854755103588104,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839827418327332,0.6586672067642212,0.4610078930854797,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323397636413574,0.4015097022056579,0.3835967779159546,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882188796997,0.175655335187912,0.8103539943695068,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772750377655029,0.9592224359512328,0.9592224359512328,1.0,,-2.956432580947876,1.3629868030548096,1.593445897102356,0.6881753206253052,0.9828027486801147,0.9828027486801147,0.0,174.73553466796875,182.0,79294.796875,0.0,2349.85107421875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407499194145203,1.0,0.0,0.0,3.945313215255737,3.945340156555176,1.0386189615019248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4560546875,0.0,1886.6490478515625,1895.4371337890625,0.0,2848.722412109375,0.971606969833374,1.0,0.0,3.0,1.0,0.0
