time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997939586639404,0.3538944125175476,0.3218818604946136,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.899707555770874,0.5098234415054321,0.4854755103588104,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839827418327332,0.6586672067642212,0.4610078930854797,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323397636413574,0.4015097022056579,0.3835967779159546,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882188796997,0.175655335187912,0.8103539943695068,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772750377655029,0.9592224359512328,0.9592224359512328,1.0,,-2.956432580947876,1.3629868030548096,1.593445897102356,0.6881753206253052,0.9828027486801147,0.9828027486801147,0.0,174.73553466796875,182.0,79294.796875,0.0,2349.85107421875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407499194145203,1.0,0.0,0.0,3.945313215255737,3.945340156555176,1.0386189615019248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4560546875,0.0,1886.6490478515625,1895.4371337890625,0.0,2848.722412109375,0.971606969833374,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.795962393283844,0.3533133268356323,0.321478933095932,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953128457069397,0.5089150071144104,0.4847453534603119,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811870455741882,0.6604859232902527,0.4623591303825378,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290957808494568,0.4014551341533661,0.3836672008037567,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335495710372925,0.1757181882858276,0.8112046718597412,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562859535217284,0.9562859535217284,1.0,,-2.957801818847656,1.363478660583496,1.5943231582641602,0.6883947849273682,0.9833788871765136,0.9833788871765136,0.0,177.8364715576172,185.0,79340.296875,0.0,2367.95166015625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408238887786865,1.0,0.0,0.0,3.9474637508392334,3.947490692138672,1.0397515097793075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2646484375,0.0,1889.4879150390625,1895.4371337890625,0.0,2849.41357421875,0.9720977544784546,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.795962393283844,0.3533133268356323,0.321478933095932,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953128457069397,0.5089150071144104,0.4847453534603119,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811870455741882,0.6604859232902527,0.4623591303825378,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290957808494568,0.4014551341533661,0.3836672008037567,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335495710372925,0.1757181882858276,0.8112046718597412,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562859535217284,0.9562859535217284,1.0,,-2.957801818847656,1.363478660583496,1.5943231582641602,0.6883947849273682,0.9833788871765136,0.9833788871765136,0.0,177.8364715576172,185.0,79340.296875,0.0,2367.95166015625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408238887786865,1.0,0.0,0.0,3.9474637508392334,3.947490692138672,1.0397515097793075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2646484375,0.0,1889.4879150390625,1895.4371337890625,0.0,2849.41357421875,0.9720977544784546,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918480634689331,0.3524868786334991,0.3209189176559448,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906493186950684,0.5077537298202515,0.4838458597660064,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.978043794631958,0.6620264053344727,0.4635672867298126,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825596272945404,0.4011451303958893,0.3835660517215729,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308959126472473,0.1755050420761108,0.8111777901649475,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811555981636047,0.9533498883247375,0.9533498883247375,1.0,,-2.957348346710205,1.3630785942077637,1.594269633293152,0.688137412071228,0.9822948575019836,0.9822948575019836,0.0,181.0974884033203,188.0,79335.5390625,0.0,2383.5830078125,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200144767761,1.0,0.0,0.0,3.9476685523986816,3.94769549369812,1.039859512275143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.716796875,0.0,1890.14111328125,1895.4371337890625,0.0,2849.37744140625,0.9721651077270508,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918480634689331,0.3524868786334991,0.3209189176559448,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906493186950684,0.5077537298202515,0.4838458597660064,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.978043794631958,0.6620264053344727,0.4635672867298126,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825596272945404,0.4011451303958893,0.3835660517215729,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308959126472473,0.1755050420761108,0.8111777901649475,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811555981636047,0.9533498883247375,0.9533498883247375,1.0,,-2.957348346710205,1.3630785942077637,1.594269633293152,0.688137412071228,0.9822948575019836,0.9822948575019836,0.0,181.0974884033203,188.0,79335.5390625,0.0,2383.5830078125,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200144767761,1.0,0.0,0.0,3.9476685523986816,3.94769549369812,1.039859512275143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.716796875,0.0,1890.14111328125,1895.4371337890625,0.0,2849.37744140625,0.9721651077270508,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875078916549683,0.35148486495018,0.3201996684074402,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857779502868652,0.5064024329185486,0.4827676117420196,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745868444442748,0.6633546948432922,0.4646283984184265,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218733072280884,0.4006431102752685,0.3832837045192718,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627934992313385,0.1750665009021759,0.8101539015769958,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828384160995483,0.9504137635231018,0.9504137635231018,1.0,,-2.954894781112671,1.3617101907730105,1.5931847095489502,0.687313973903656,0.979475736618042,0.979475736618042,0.0,184.4761657714844,191.0,79273.7265625,0.0,2396.185546875,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406566977500916,1.0,0.0,0.0,3.9447734355926514,3.94480037689209,1.0383348580944585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.638671875,0.0,1887.0899658203125,1895.4371337890625,0.0,2847.8515625,0.9715553522109984,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875078916549683,0.35148486495018,0.3201996684074402,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857779502868652,0.5064024329185486,0.4827676117420196,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745868444442748,0.6633546948432922,0.4646283984184265,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218733072280884,0.4006431102752685,0.3832837045192718,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627934992313385,0.1750665009021759,0.8101539015769958,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828384160995483,0.9504137635231018,0.9504137635231018,1.0,,-2.954894781112671,1.3617101907730105,1.5931847095489502,0.687313973903656,0.979475736618042,0.979475736618042,0.0,184.4761657714844,191.0,79273.7265625,0.0,2396.185546875,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406566977500916,1.0,0.0,0.0,3.9447734355926514,3.94480037689209,1.0383348580944585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.638671875,0.0,1887.0899658203125,1895.4371337890625,0.0,2847.8515625,0.9715553522109984,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852929830551147,0.3509281277656555,0.3197852969169616,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833065629005432,0.5056641697883606,0.4821648895740509,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727741479873656,0.6639454364776611,0.4651048481464386,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199566006660461,0.4003292024135589,0.3830783069133758,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263609528541565,0.1747690886259079,0.8092687129974365,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.1933288574219,284.94610595703125,1.0,0.5835983753204346,0.948945701122284,0.948945701122284,1.0,,-2.952934980392456,1.3606715202331543,1.5922635793685913,0.6866925358772278,0.9775049686431884,0.9775049686431884,0.0,186.1822509765625,191.0,79220.0859375,0.0,2401.236083984375,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405063152313232,1.0,0.0,0.0,3.941860914230346,3.941888093948364,1.0368021321482956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.4638671875,0.0,1883.7340087890625,1895.4371337890625,0.0,2846.446044921875,0.9709264039993286,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830808162689209,0.3503453135490417,0.3193449974060058,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808448910713196,0.5048955082893372,0.4815307855606079,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709355235099792,0.6644974946975708,0.4655528664588928,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.818028450012207,0.3999850749969482,0.382841557264328,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247522234916687,0.1744327545166015,0.8081929087638855,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843097567558289,0.9475478529930116,0.9475478529930116,1.0,,-2.9506053924560547,1.359458327293396,1.5911470651626587,0.6859668493270874,0.9753156900405884,0.9753156900405884,0.0,187.88302612304688,194.0,79154.3984375,0.0,2405.583251953125,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403143286705017,1.0,0.0,0.0,3.938077688217163,3.9381046295166016,1.0348128398618428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.138671875,0.0,1879.25390625,1895.4371337890625,0.0,2844.65234375,0.9701012969017028,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787066698074341,0.3491177856922149,0.3184034824371338,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759930729866028,0.5032848715782166,0.4801876544952392,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.967221736907959,0.6655031442642212,0.4663768410682678,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814163327217102,0.3992250263690948,0.3822939693927765,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214639544487,0.1736664474010467,0.805583655834198,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856044888496399,0.9447521567344666,0.9447521567344666,1.0,,-2.945055723190308,1.3566019535064695,1.588453769683838,0.6842571496963501,0.9705392122268676,0.9705392122268676,0.0,191.251220703125,197.0,78993.4453125,0.0,2412.474609375,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398232460021973,1.0,0.0,0.0,3.928314924240112,3.928341865539551,1.029688519338379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2880859375,0.0,1867.4273681640625,1895.4371337890625,0.0,2840.063720703125,0.967950701713562,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787066698074341,0.3491177856922149,0.3184034824371338,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759930729866028,0.5032848715782166,0.4801876544952392,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.967221736907959,0.6655031442642212,0.4663768410682678,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814163327217102,0.3992250263690948,0.3822939693927765,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214639544487,0.1736664474010467,0.805583655834198,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856044888496399,0.9447521567344666,0.9447521567344666,1.0,,-2.945055723190308,1.3566019535064695,1.588453769683838,0.6842571496963501,0.9705392122268676,0.9705392122268676,0.0,191.251220703125,197.0,78993.4453125,0.0,2412.474609375,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398232460021973,1.0,0.0,0.0,3.928314924240112,3.928341865539551,1.029688519338379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2880859375,0.0,1867.4273681640625,1895.4371337890625,0.0,2840.063720703125,0.967950701713562,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744258046150208,0.347817599773407,0.3173921108245849,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712623119354248,0.5015867352485657,0.478756844997406,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634867906570436,0.6663816571235657,0.4671095907688141,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102865815162659,0.3983806073665619,0.3816612064838409,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180873513221741,0.1727929711341858,0.8024556040763855,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867428779602051,0.9419564008712769,0.9419564008712769,1.0,,-2.93848180770874,1.3532503843307495,1.5852314233779907,0.6822468638420105,0.9654727578163148,0.9654727578163148,0.0,194.56285095214844,200.0,78799.09375,0.0,2417.19580078125,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392090797424316,1.0,0.0,0.0,3.916078567504883,3.916105270385742,1.023283743961656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.642578125,0.0,1852.3594970703125,1895.4371337890625,0.0,2834.326416015625,0.9652336835861206,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744258046150208,0.347817599773407,0.3173921108245849,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712623119354248,0.5015867352485657,0.478756844997406,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634867906570436,0.6663816571235657,0.4671095907688141,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102865815162659,0.3983806073665619,0.3816612064838409,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180873513221741,0.1727929711341858,0.8024556040763855,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867428779602051,0.9419564008712769,0.9419564008712769,1.0,,-2.93848180770874,1.3532503843307495,1.5852314233779907,0.6822468638420105,0.9654727578163148,0.9654727578163148,0.0,194.56285095214844,200.0,78799.09375,0.0,2417.19580078125,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392090797424316,1.0,0.0,0.0,3.916078567504883,3.916105270385742,1.023283743961656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.642578125,0.0,1852.3594970703125,1895.4371337890625,0.0,2834.326416015625,0.9652336835861206,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702511548995972,0.3464632928371429,0.3163298368453979,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666620254516602,0.4998224079608917,0.4772611558437347,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597473740577698,0.667158305644989,0.4677702486515045,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063797950744629,0.3974735736846924,0.3809665739536285,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146179437637329,0.1718435883522033,0.7989654541015625,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877678394317627,0.9392935633659364,0.9392935633659364,1.0,,-2.9311718940734863,1.349550485610962,1.5816214084625244,0.680027961730957,0.9602792263031006,0.9602792263031006,0.0,197.82937622070312,203.0,78581.671875,0.0,2420.33056640625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385122418403625,1.0,0.0,0.0,3.902199506759644,3.902225971221924,1.0160432566408415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0166015625,0.0,1835.199462890625,1895.4371337890625,0.0,2827.818115234375,0.9621386528015136,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702511548995972,0.3464632928371429,0.3163298368453979,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666620254516602,0.4998224079608917,0.4772611558437347,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597473740577698,0.667158305644989,0.4677702486515045,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063797950744629,0.3974735736846924,0.3809665739536285,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146179437637329,0.1718435883522033,0.7989654541015625,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877678394317627,0.9392935633659364,0.9392935633659364,1.0,,-2.9311718940734863,1.349550485610962,1.5816214084625244,0.680027961730957,0.9602792263031006,0.9602792263031006,0.0,197.82937622070312,203.0,78581.671875,0.0,2420.33056640625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385122418403625,1.0,0.0,0.0,3.902199506759644,3.902225971221924,1.0160432566408415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0166015625,0.0,1835.199462890625,1895.4371337890625,0.0,2827.818115234375,0.9621386528015136,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679723501205444,0.3456840813159942,0.3157150447368622,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.864156186580658,0.4988091588020324,0.4763983786106109,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576629996299744,0.6675382256507874,0.468101292848587,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041868805885315,0.3969389200210571,0.3805509209632873,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126276254653931,0.1712809205055236,0.7968614101409912,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.588286280632019,0.9378130435943604,0.9378130435943604,1.0,,-2.926765918731689,1.3473275899887085,1.5794382095336914,0.6786960363388062,0.95733642578125,0.95733642578125,0.0,199.6260986328125,203.0,78450.421875,0.0,2421.346923828125,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.8773803710937,293.1499938964844,293.1499938964844,278.1499938964844,36389.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380893468856812,1.0,0.0,0.0,3.893787860870361,3.8938143253326416,1.0116676776306122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.3056640625,0.0,1824.7904052734373,1895.4371337890625,0.0,2823.869384765625,0.9602588415145874,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661746740341187,0.3450515270233154,0.3152146339416504,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.862181544303894,0.4979870915412903,0.4756971001625061,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559972882270812,0.6678205728530884,0.4683510661125183,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802446722984314,0.3964999318122864,0.3802075386047363,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110028028488159,0.1708183735609054,0.7951198220252991,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886812210083008,0.9366306662559508,0.9366306662559508,1.0,,-2.9231157302856445,1.345488429069519,1.5776273012161257,0.6775945425033569,0.9549643993377686,0.9549643993377686,0.0,201.0543365478516,206.0,78341.640625,0.0,2421.883056640625,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8719787597656,293.1499938964844,293.1499938964844,278.1499938964844,36406.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377395272254944,1.0,0.0,0.0,3.88681435585022,3.8868408203125,1.0080472065965296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.4794921875,0.0,1816.1768798828125,1895.4371337890625,0.0,2820.60302734375,0.958698868751526,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641733884811401,0.3443279266357422,0.3146408498287201,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599851727485657,0.4970474243164062,0.4748940169811249,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.954120397567749,0.6681156754493713,0.4686163365840912,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005008697509766,0.395992636680603,0.3798083066940307,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091472506523132,0.1702832728624344,0.7930926084518433,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5891056060791016,0.935299277305603,0.935299277305603,1.0,,-2.91886305809021,1.3433479070663452,1.5755152702331543,0.6763138175010681,0.952270805835724,0.952270805835724,0.0,202.6557006835937,206.0,78214.8359375,0.0,2422.1904296875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373326659202576,1.0,0.0,0.0,3.8786871433258057,3.878713607788086,1.0038360187536457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.533203125,0.0,1806.1585693359373,1895.4371337890625,0.0,2816.8046875,0.9568800330162048,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621948719024658,0.3435918092727661,0.3140557110309601,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578158617019653,0.4960919320583343,0.4740760028362274,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522407054901124,0.6683841347694397,0.468863308429718,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985682487487793,0.3954706192016601,0.3793951869010925,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072754859924316,0.1697326749563217,0.7909942865371704,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895083546638489,0.9340312480926514,0.9340312480926514,1.0,,-2.9144551753997803,1.3411355018615725,1.573319673538208,0.6749938130378723,0.9495525360107422,0.9495525360107422,0.0,204.2504730224609,209.0,78083.4375,0.0,2422.1796875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369120955467224,1.0,0.0,0.0,3.870270729064941,3.8702969551086426,9.994842002924995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.7841796875,0.0,1795.8095703125,1895.4371337890625,0.0,2812.879150390625,0.95499587059021,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583013772964478,0.3420803844928741,0.3128500580787658,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535518050193787,0.4941313564777374,0.4723930358886719,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484698176383972,0.6688373684883118,0.4692991971969604,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947381734848022,0.3943805396556854,0.3785252571105957,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603479266166687,0.1685841232538223,0.7865812182426453,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902491807937622,0.9314953088760376,0.9314953088760376,1.0,,-2.9051589965820312,1.3364759683609009,1.5686829090118408,0.6722240447998047,0.9440261721611024,0.9440261721611024,0.0,207.42282104492188,212.0,77806.2265625,0.0,2421.1953125,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360292911529541,1.0,0.0,0.0,3.8525547981262207,3.852580785751343,9.903550335366162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.7626953125,0.0,1774.1258544921875,1895.4371337890625,0.0,2804.64013671875,0.9510292410850524,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583013772964478,0.3420803844928741,0.3128500580787658,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535518050193787,0.4941313564777374,0.4723930358886719,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484698176383972,0.6688373684883118,0.4692991971969604,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947381734848022,0.3943805396556854,0.3785252571105957,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603479266166687,0.1685841232538223,0.7865812182426453,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902491807937622,0.9314953088760376,0.9314953088760376,1.0,,-2.9051589965820312,1.3364759683609009,1.5686829090118408,0.6722240447998047,0.9440261721611024,0.9440261721611024,0.0,207.42282104492188,212.0,77806.2265625,0.0,2421.1953125,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360292911529541,1.0,0.0,0.0,3.8525547981262207,3.852580785751343,9.903550335366162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.7626953125,0.0,1774.1258544921875,1895.4371337890625,0.0,2804.64013671875,0.9510292410850524,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544927000999451,0.3405233323574066,0.3116033673286438,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493847250938416,0.4921125769615173,0.4706551730632782,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944690763950348,0.6691908836364746,0.4696662127971649,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909575700759888,0.3932364583015442,0.3776043355464935,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996212959289551,0.1673814058303833,0.7819221019744873,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909180641174316,0.9289593696594238,0.9289593696594238,1.0,,-2.8953044414520264,1.331541895866394,1.5637625455856323,0.6693063378334045,0.938386857509613,0.938386857509613,0.0,210.57864379882807,200.0,77511.9921875,0.0,2419.11572265625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351044654846191,1.0,0.0,0.0,3.8338143825531006,3.833840131759644,9.8074349352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7578125,0.0,1751.3695068359375,1895.4371337890625,0.0,2796.012451171875,0.9468315243721008,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544927000999451,0.3405233323574066,0.3116033673286438,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493847250938416,0.4921125769615173,0.4706551730632782,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944690763950348,0.6691908836364746,0.4696662127971649,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909575700759888,0.3932364583015442,0.3776043355464935,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996212959289551,0.1673814058303833,0.7819221019744873,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909180641174316,0.9289593696594238,0.9289593696594238,1.0,,-2.8953044414520264,1.331541895866394,1.5637625455856323,0.6693063378334045,0.938386857509613,0.938386857509613,0.0,210.57864379882807,200.0,77511.9921875,0.0,2419.11572265625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351044654846191,1.0,0.0,0.0,3.8338143825531006,3.833840131759644,9.8074349352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7578125,0.0,1751.3695068359375,1895.4371337890625,0.0,2796.012451171875,0.9468315243721008,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556663751602173,0.3389568924903869,0.3100949823856354,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508414626121521,0.4900638163089752,0.4686265289783478,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948203146457672,0.6694837212562561,0.4697974026203155,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927061319351196,0.3920670449733734,0.3763963878154754,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000496745109558,0.1661582440137863,0.7759125828742981,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870006680488586,0.926549792289734,0.926549792289734,1.0,,-2.882538080215454,1.3251888751983645,1.5573492050170898,0.6656703948974609,0.9309265613555908,0.9309265613555908,0.0,207.10665893554688,188.0,77148.8984375,0.0,2379.239501953125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341043591499329,1.0,0.0,0.0,3.8121933937072754,3.8122191429138175,9.697129144115024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.587890625,0.0,1725.8602294921875,1895.4371337890625,0.0,2786.68505859375,0.9420174956321716,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556663751602173,0.3389568924903869,0.3100949823856354,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508414626121521,0.4900638163089752,0.4686265289783478,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948203146457672,0.6694837212562561,0.4697974026203155,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927061319351196,0.3920670449733734,0.3763963878154754,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000496745109558,0.1661582440137863,0.7759125828742981,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870006680488586,0.926549792289734,0.926549792289734,1.0,,-2.882538080215454,1.3251888751983645,1.5573492050170898,0.6656703948974609,0.9309265613555908,0.9309265613555908,0.0,207.10665893554688,188.0,77148.8984375,0.0,2379.239501953125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341043591499329,1.0,0.0,0.0,3.8121933937072754,3.8122191429138175,9.697129144115024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.587890625,0.0,1725.8602294921875,1895.4371337890625,0.0,2786.68505859375,0.9420174956321716,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598550915718079,0.3374112844467163,0.3084608614444732,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556870818138123,0.4880037903785705,0.4664356112480163,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558956623077391,0.6697237491607666,0.4697799682617187,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977700233459473,0.3908922076225281,0.3750319182872772,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030452847480774,0.16494220495224,0.7692099213600159,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809207558631897,0.924140214920044,0.924140214920044,1.0,,-2.868224620819092,1.318083643913269,1.5501409769058228,0.6616156101226807,0.9229879975318908,0.9229879975318908,0.0,199.9102935791016,176.0,76732.328125,0.0,2318.74609375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329252600669861,1.0,0.0,0.0,3.786438465118408,3.786463975906372,9.566545031702844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.65625,0.0,1695.691162109375,1895.4371337890625,0.0,2775.693359375,0.9363034963607788,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598550915718079,0.3374112844467163,0.3084608614444732,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556870818138123,0.4880037903785705,0.4664356112480163,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558956623077391,0.6697237491607666,0.4697799682617187,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977700233459473,0.3908922076225281,0.3750319182872772,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030452847480774,0.16494220495224,0.7692099213600159,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809207558631897,0.924140214920044,0.924140214920044,1.0,,-2.868224620819092,1.318083643913269,1.5501409769058228,0.6616156101226807,0.9229879975318908,0.9229879975318908,0.0,199.9102935791016,176.0,76732.328125,0.0,2318.74609375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329252600669861,1.0,0.0,0.0,3.786438465118408,3.786463975906372,9.566545031702844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.65625,0.0,1695.691162109375,1895.4371337890625,0.0,2775.693359375,0.9363034963607788,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628178596496582,0.3366475403308868,0.307619571685791,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590837717056274,0.486971914768219,0.4653036892414093,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607694149017334,0.6698246002197266,0.4697324335575104,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012272119522095,0.3903047442436218,0.374315083026886,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052414774894714,0.164340078830719,0.7657202482223511,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773155093193054,0.922935426235199,0.922935426235199,1.0,,-2.86074161529541,1.3143701553344729,1.5463714599609375,0.6595076322555542,0.9191313982009888,0.9191313982009888,0.0,195.42979431152344,176.0,76512.484375,0.0,2283.836669921875,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.77008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322792053222656,1.0,0.0,0.0,3.772610902786255,3.77263617515564,9.4967998620632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3076171875,0.0,1679.4884033203125,1895.4371337890625,0.0,2769.6728515625,0.9332234263420104,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661958336830139,0.3358869850635528,0.306770384311676,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629475831985474,0.485938161611557,0.4641583859920501,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966005802154541,0.669913649559021,0.4696684181690216,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051055073738098,0.3897162675857544,0.3735857307910919,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077403426170349,0.1637404859066009,0.7621864676475525,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734988451004028,0.921795129776001,0.921795129776001,1.0,,-2.8531436920166016,1.3106032609939575,1.5425403118133545,0.6573787331581116,0.915360391139984,0.915360391139984,0.0,190.6425018310547,164.0,76288.46875,0.0,2247.408447265625,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36745.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316149115562439,1.0,0.0,0.0,3.758455991744995,3.75848126411438,9.425669986740104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3046875,0.0,1662.9564208984375,1895.4371337890625,0.0,2763.484130859375,0.930066704750061,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742047905921936,0.3343708515167236,0.3050512373447418,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720899820327759,0.4838604629039764,0.4618310034275055,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977272629737854,0.6700475811958313,0.4694899022579193,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813826322555542,0.3885317742824554,0.3720928430557251,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135568618774414,0.1625459045171737,0.7550106048583984,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653355717658997,0.9195144772529602,0.9195144772529602,1.0,,-2.8376476764678955,1.3029179573059082,1.5347298383712769,0.6530627608299255,0.9080629348754884,0.9080629348754884,0.0,180.3384246826172,152.0,75830.0703125,0.0,2171.06005859375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302401900291443,1.0,0.0,0.0,3.7294530868530273,3.729477882385254,9.280760195906624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7255859375,0.0,1629.2962646484375,1895.4371337890625,0.0,2750.681640625,0.9235896468162536,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742047905921936,0.3343708515167236,0.3050512373447418,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720899820327759,0.4838604629039764,0.4618310034275055,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977272629737854,0.6700475811958313,0.4694899022579193,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813826322555542,0.3885317742824554,0.3720928430557251,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135568618774414,0.1625459045171737,0.7550106048583984,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653355717658997,0.9195144772529602,0.9195144772529602,1.0,,-2.8376476764678955,1.3029179573059082,1.5347298383712769,0.6530627608299255,0.9080629348754884,0.9080629348754884,0.0,180.3384246826172,152.0,75830.0703125,0.0,2171.06005859375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302401900291443,1.0,0.0,0.0,3.7294530868530273,3.729477882385254,9.280760195906624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7255859375,0.0,1629.2962646484375,1895.4371337890625,0.0,2750.681640625,0.9235896468162536,1.0,0.0,3.0,1.0,0.0
