time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837924361228943,0.3328529000282287,0.3033109009265899,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830280900001526,0.4817632734775543,0.4594641327857971,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889754056930542,0.6701171398162842,0.4692515730857849,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235722780227661,0.3873308002948761,0.3705634474754333,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200991868972778,0.1613504588603973,0.7477313280105591,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566860437393188,0.9172338843345642,0.9172338843345642,1.0,,-2.821840763092041,1.2950714826583862,1.5267692804336548,0.6486963033676147,0.9009875655174256,0.9009875655174256,0.0,169.4520263671875,140.0,75360.7734375,0.0,2092.17626953125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288289308547974,1.0,0.0,0.0,3.699850082397461,3.699874639511109,9.134010952038808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.48046875,0.0,1595.3463134765625,1895.4371337890625,0.0,2737.546630859375,0.9169750213623048,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837924361228943,0.3328529000282287,0.3033109009265899,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830280900001526,0.4817632734775543,0.4594641327857971,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889754056930542,0.6701171398162842,0.4692515730857849,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235722780227661,0.3873308002948761,0.3705634474754333,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200991868972778,0.1613504588603973,0.7477313280105591,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566860437393188,0.9172338843345642,0.9172338843345642,1.0,,-2.821840763092041,1.2950714826583862,1.5267692804336548,0.6486963033676147,0.9009875655174256,0.9009875655174256,0.0,169.4520263671875,140.0,75360.7734375,0.0,2092.17626953125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288289308547974,1.0,0.0,0.0,3.699850082397461,3.699874639511109,9.134010952038808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.48046875,0.0,1595.3463134765625,1895.4371337890625,0.0,2737.546630859375,0.9169750213623048,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946521639823914,0.3313212394714355,0.3015610575675964,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954290747642517,0.4796363413333893,0.4570722281932831,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702283024787903,0.4678135216236114,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343270421028137,0.3861029744148254,0.3690115809440613,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272034645080566,0.1601432412862777,0.7404102087020874,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476200580596924,0.9151855111122132,0.9151855111122132,1.0,,-2.804196357727051,1.286325216293335,1.5178710222244265,0.6439576745033264,0.8931877613067627,0.8931877613067627,0.0,158.46340942382812,128.0,74850.9296875,0.0,2010.8663330078125,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273844122886658,1.0,0.0,0.0,3.668970823287964,3.668995141983032,8.982181043393211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3837890625,0.0,1560.6966552734375,1895.4371337890625,0.0,2724.110595703125,0.9100855588912964,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946521639823914,0.3313212394714355,0.3015610575675964,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954290747642517,0.4796363413333893,0.4570722281932831,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702283024787903,0.4678135216236114,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343270421028137,0.3861029744148254,0.3690115809440613,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272034645080566,0.1601432412862777,0.7404102087020874,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476200580596924,0.9151855111122132,0.9151855111122132,1.0,,-2.804196357727051,1.286325216293335,1.5178710222244265,0.6439576745033264,0.8931877613067627,0.8931877613067627,0.0,158.46340942382812,128.0,74850.9296875,0.0,2010.8663330078125,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273844122886658,1.0,0.0,0.0,3.668970823287964,3.668995141983032,8.982181043393211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3837890625,0.0,1560.6966552734375,1895.4371337890625,0.0,2724.110595703125,0.9100855588912964,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042067289352417,0.3301981985569,0.3001767992973327,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063417315483092,0.4778892695903778,0.455039769411087,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734333038330078,0.4502931833267212,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438510298728943,0.3851870596408844,0.3677674531936645,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522034645081,0.1590718477964401,0.7339233160018921,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373077392578125,0.913137137889862,0.913137137889862,1.0,,-2.770031690597534,1.2695040702819824,1.5005276203155518,0.6350613832473755,0.965665638446808,0.965665638446808,0.0,149.07272338867188,116.0,73641.421875,0.0,1911.717041015625,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214067220687866,1.0,0.0,0.0,3.778724193572998,3.778749227523804,9.52760387917806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.3623046875,0.0,1662.3466796875,1895.4371337890625,0.0,2668.606689453125,0.9320428371429444,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042067289352417,0.3301981985569,0.3001767992973327,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063417315483092,0.4778892695903778,0.455039769411087,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734333038330078,0.4502931833267212,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438510298728943,0.3851870596408844,0.3677674531936645,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522034645081,0.1590718477964401,0.7339233160018921,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373077392578125,0.913137137889862,0.913137137889862,1.0,,-2.770031690597534,1.2695040702819824,1.5005276203155518,0.6350613832473755,0.965665638446808,0.965665638446808,0.0,149.07272338867188,116.0,73641.421875,0.0,1911.717041015625,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214067220687866,1.0,0.0,0.0,3.778724193572998,3.778749227523804,9.52760387917806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.3623046875,0.0,1662.3466796875,1895.4371337890625,0.0,2668.606689453125,0.9320428371429444,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093017339706421,0.3291381001472473,0.2993264198303222,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126778244972228,0.4765154123306274,0.4538559317588806,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756083965301514,0.4406958818435669,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491218686103821,0.3843227028846741,0.367012619972229,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.636622965335846,0.1583779156208038,0.7304798364639282,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317556858062744,0.9121129512786864,0.9121129512786864,1.0,,-2.751014232635498,1.2601494789123535,1.4908647537231443,0.6301134824752808,0.8515703678131104,0.8515703678131104,0.0,144.20352172851562,116.0,73861.578125,0.0,1859.27490234375,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,38995.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256279230117798,1.0,0.0,0.0,3.7151553630828857,3.715180635452272,9.209737754645176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7646484375,0.0,1629.6842041015625,1895.4371337890625,0.0,2707.784912109375,0.9191775918006896,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.3280332386493683,0.2981365919113159,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191689491271972,0.4750440120697021,0.4522908926010132,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678196370601654,0.4310925602912903,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543817400932312,0.3833581805229187,0.3659358322620392,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399456858634949,0.1576224267482757,0.7263490557670593,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.13055419921875,284.885009765625,1.0,0.5259154438972473,0.9112915396690368,0.9112915396690368,1.0,,-2.7299067974090576,1.2497905492782593,1.4801161289215088,0.6246395707130432,0.8501651883125305,0.8501651883125305,0.0,139.35276794433594,104.0,72971.171875,0.0,1804.4205322265625,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5927734375,293.1499938964844,293.1499938964844,278.45001220703125,40187.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248482346534729,1.0,0.0,0.0,3.5947718620300293,3.5947959423065186,8.622554332760046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.5693359375,0.0,1503.4443359375,1895.4371337890625,0.0,2700.5419921875,0.8967221975326538,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993361473083,0.3268807530403137,0.2965615689754486,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359755516052246,0.473067969083786,0.4498814046382904,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859990954399109,0.4092578887939453,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679168820381165,0.3822217881679535,0.3643425703048706,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487555503845215,0.1565069407224655,0.7191989421844482,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137282609939575,0.9096487164497375,0.9096487164497375,1.0,,-2.688371658325196,1.2294001579284668,1.4589715003967283,0.6138889193534851,0.9067944884300232,0.9067944884300232,0.0,128.90736389160156,107.0,71450.828125,0.0,1694.5970458984375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160387277603149,1.0,0.0,0.0,3.658422470092773,3.658446550369263,8.930607577894989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.89453125,0.0,1536.46630859375,1895.4371337890625,0.0,2618.91064453125,0.9061182141304016,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993361473083,0.3268807530403137,0.2965615689754486,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359755516052246,0.473067969083786,0.4498814046382904,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859990954399109,0.4092578887939453,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679168820381165,0.3822217881679535,0.3643425703048706,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487555503845215,0.1565069407224655,0.7191989421844482,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137282609939575,0.9096487164497375,0.9096487164497375,1.0,,-2.688371658325196,1.2294001579284668,1.4589715003967283,0.6138889193534851,0.9067944884300232,0.9067944884300232,0.0,128.90736389160156,107.0,71450.828125,0.0,1694.5970458984375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160387277603149,1.0,0.0,0.0,3.658422470092773,3.658446550369263,8.930607577894989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.89453125,0.0,1536.46630859375,1895.4371337890625,0.0,2618.91064453125,0.9061182141304016,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328139185905457,0.3250696361064911,0.2948720753192901,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453482627868652,0.4704387485980987,0.4473484754562378,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932529211044312,0.3964639902114868,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759055733680725,0.3805491626262665,0.3626904785633087,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537156105041504,0.1552515625953674,0.7128312587738037,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062039494514465,0.9080058932304382,0.9080058932304382,1.0,,-2.658271789550781,1.2145932912826538,1.4436784982681274,0.6060394048690796,0.830145537853241,0.830145537853241,0.0,122.815185546875,110.0,70899.84375,0.0,1623.637939453125,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857134819031,1.0,0.0,0.0,3.458063840866089,3.4580867290496826,7.979198812790855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8896484375,0.0,1356.465087890625,1895.4371337890625,0.0,2636.918212890625,0.8664625883102417,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328139185905457,0.3250696361064911,0.2948720753192901,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453482627868652,0.4704387485980987,0.4473484754562378,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932529211044312,0.3964639902114868,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759055733680725,0.3805491626262665,0.3626904785633087,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537156105041504,0.1552515625953674,0.7128312587738037,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062039494514465,0.9080058932304382,0.9080058932304382,1.0,,-2.658271789550781,1.2145932912826538,1.4436784982681274,0.6060394048690796,0.830145537853241,0.830145537853241,0.0,122.815185546875,110.0,70899.84375,0.0,1623.637939453125,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857134819031,1.0,0.0,0.0,3.458063840866089,3.4580867290496826,7.979198812790855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8896484375,0.0,1356.465087890625,1895.4371337890625,0.0,2636.918212890625,0.8664625883102417,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362733721733093,0.3240078389644623,0.2937115430831909,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498416781425476,0.46855628490448,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999200582504272,0.3896936774253845,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800296783447266,0.3794811367988586,0.3614640831947326,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559083461761475,0.1542693078517913,0.7076518535614014,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016297698020935,0.9069063663482666,0.9069063663482666,1.0,,-2.638626337051392,1.2048978805541992,1.4337284564971924,0.6010329127311707,0.8930096626281738,0.8930096626281738,0.0,119.54066467285156,113.0,69997.953125,0.0,1581.264892578125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809861421585083,1.0,0.0,0.0,3.552156448364258,3.5521790981292725,8.419328310083074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9912109375,0.0,1415.2833251953125,1895.4371337890625,0.0,2561.91748046875,0.8817662000656128,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362733721733093,0.3240078389644623,0.2937115430831909,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498416781425476,0.46855628490448,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999200582504272,0.3896936774253845,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800296783447266,0.3794811367988586,0.3614640831947326,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559083461761475,0.1542693078517913,0.7076518535614014,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016297698020935,0.9069063663482666,0.9069063663482666,1.0,,-2.638626337051392,1.2048978805541992,1.4337284564971924,0.6010329127311707,0.8930096626281738,0.8930096626281738,0.0,119.54066467285156,113.0,69997.953125,0.0,1581.264892578125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809861421585083,1.0,0.0,0.0,3.552156448364258,3.5521790981292725,8.419328310083074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9912109375,0.0,1415.2833251953125,1895.4371337890625,0.0,2561.91748046875,0.8817662000656128,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370762467384338,0.3229128122329712,0.2927186191082001,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507302641868592,0.4667451381683349,0.4436053037643432,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053462266921997,0.3871878683567047,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811610341072083,0.3784961104393005,0.3604975640773773,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559657454490662,0.1533339470624923,0.7032833099365234,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991708993911743,0.905806839466095,0.905806839466095,1.0,,-2.6259186267852783,1.198569893836975,1.4273488521575928,0.5978825092315674,0.9814836382865906,0.9814836382865906,0.0,118.16472625732422,131.0,69492.1796875,0.0,1557.4808349609375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053917288780212,1.0,0.0,0.0,3.718886137008667,3.718910217285156,9.2282436980895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8779296875,0.0,1579.5145263671875,1895.4371337890625,0.0,2520.822265625,0.9174180030822754,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370762467384338,0.3229128122329712,0.2927186191082001,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507302641868592,0.4667451381683349,0.4436053037643432,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053462266921997,0.3871878683567047,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811610341072083,0.3784961104393005,0.3604975640773773,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559657454490662,0.1533339470624923,0.7032833099365234,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991708993911743,0.905806839466095,0.905806839466095,1.0,,-2.6259186267852783,1.198569893836975,1.4273488521575928,0.5978825092315674,0.9814836382865906,0.9814836382865906,0.0,118.16472625732422,131.0,69492.1796875,0.0,1557.4808349609375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053917288780212,1.0,0.0,0.0,3.718886137008667,3.718910217285156,9.2282436980895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8779296875,0.0,1579.5145263671875,1895.4371337890625,0.0,2520.822265625,0.9174180030822754,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335805535316467,0.3218119740486145,0.2920584082603454,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460111260414124,0.4653144180774688,0.4425991177558899,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066448926925659,0.3915230333805084,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773514628410339,0.3775685727596283,0.3599176704883575,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528280377388,0.1526639312505722,0.7011025547981262,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006479024887085,0.9052570462226868,0.9052570462226868,1.0,,-2.625796318054199,1.1984682083129885,1.427328109741211,0.5978038311004639,0.8738265633583069,0.8738265633583069,0.0,119.81452941894533,131.0,70288.3515625,0.0,1564.7032470703125,1.0,278.4959716796875,283.0433654785156,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811395525932312,1.0,0.0,0.0,3.699643135070801,3.699667692184448,9.132989475801878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9365234375,0.0,1593.710693359375,1895.4371337890625,0.0,2576.05078125,0.9144262075424194,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274039626121521,0.3205828666687011,0.2910704612731933,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375569224357604,0.4637295603752136,0.4412410855293274,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066994905471802,0.3996444940567016,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705710768699646,0.3764789402484894,0.359039306640625,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475297808647156,0.1518594622611999,0.6982852816581726,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.503319501876831,0.9044581651687622,0.9044581651687622,1.0,,-2.62829065322876,1.1996097564697266,1.4286807775497437,0.5984398722648621,0.8693941831588745,0.8693941831588745,0.0,123.0509796142578,149.0,69991.4453125,0.0,1582.6553955078125,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125920295715332,1.0,0.0,0.0,3.6110029220581055,3.6110270023345934,8.700595230948238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.142578125,0.0,1509.0865478515625,1895.4371337890625,0.0,2587.083251953125,0.8989019393920898,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128461837768555,0.319123774766922,0.2898831665515899,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171699285507202,0.4615989327430725,0.4393378794193268,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052305936813354,0.4211229085922241,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854731023311615,0.3751483857631683,0.3579222559928894,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353044509887695,0.1504811346530914,0.6934723258018494,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116367340087891,0.9028604030609132,0.9028604030609132,1.0,,-2.643249034881592,1.2067670822143557,1.4364819526672363,0.6021924018859863,0.9711697101593018,0.9711697101593018,0.0,132.20181274414062,167.0,69814.9453125,0.0,1644.7813720703125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073359131813049,1.0,0.0,0.0,3.7455391883850098,3.745563745498657,9.360994681628654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.134765625,0.0,1618.9256591796875,1895.4371337890625,0.0,2538.681884765625,0.9243480563163756,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128461837768555,0.319123774766922,0.2898831665515899,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171699285507202,0.4615989327430725,0.4393378794193268,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052305936813354,0.4211229085922241,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854731023311615,0.3751483857631683,0.3579222559928894,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353044509887695,0.1504811346530914,0.6934723258018494,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116367340087891,0.9028604030609132,0.9028604030609132,1.0,,-2.643249034881592,1.2067670822143557,1.4364819526672363,0.6021924018859863,0.9711697101593018,0.9711697101593018,0.0,132.20181274414062,167.0,69814.9453125,0.0,1644.7813720703125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073359131813049,1.0,0.0,0.0,3.7455391883850098,3.745563745498657,9.360994681628654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.134765625,0.0,1618.9256591796875,1895.4371337890625,0.0,2538.681884765625,0.9243480563163756,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405177116394,0.316614419221878,0.2883355319499969,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949792385101318,0.4585739374160766,0.4372072517871856,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699122965335846,0.4487150907516479,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366567492485046,0.3730842471122741,0.3566584885120392,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212319731712341,0.1486295759677887,0.6880527138710022,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226596593856812,0.9012625813484192,0.9012625813484192,1.0,,-2.663952112197876,1.216708779335022,1.4472434520721436,0.6074752807617188,0.8795471787452698,0.8795471787452698,0.0,144.67933654785156,170.0,70670.5,0.0,1731.0150146484375,1.0,278.4570007324219,283.0880126953125,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148682117462158,1.0,0.0,0.0,3.6454453468322754,3.645469665527344,8.867363021636265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2294921875,0.0,1545.1051025390625,1895.4371337890625,0.0,2608.0947265625,0.9064453840255736,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405177116394,0.316614419221878,0.2883355319499969,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949792385101318,0.4585739374160766,0.4372072517871856,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699122965335846,0.4487150907516479,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366567492485046,0.3730842471122741,0.3566584885120392,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212319731712341,0.1486295759677887,0.6880527138710022,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226596593856812,0.9012625813484192,0.9012625813484192,1.0,,-2.663952112197876,1.216708779335022,1.4472434520721436,0.6074752807617188,0.8795471787452698,0.8795471787452698,0.0,144.67933654785156,170.0,70670.5,0.0,1731.0150146484375,1.0,278.4570007324219,283.0880126953125,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148682117462158,1.0,0.0,0.0,3.6454453468322754,3.645469665527344,8.867363021636265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2294921875,0.0,1545.1051025390625,1895.4371337890625,0.0,2608.0947265625,0.9064453840255736,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843930125236511,0.3154206573963165,0.2872880399227142,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841096758842468,0.4570305943489074,0.435778260231018,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945090889930725,0.4634811282157898,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276243209838867,0.3720825016498565,0.3557762503623962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133660674095154,0.147435188293457,0.6836360692977905,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.11199951171875,285.03240966796875,1.0,0.5279306769371033,0.8996478915214539,0.8996478915214539,1.0,,-2.6723625659942627,1.2206381559371948,1.4517245292663574,0.6096768379211426,0.9802985787391664,0.9802985787391664,0.0,151.5799560546875,170.0,70257.3984375,0.0,1774.7491455078125,1.0,278.7252502441406,283.2169189453125,300.7087707519531,305.2106018066406,293.1499938964844,293.1499938964844,278.75,32870.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099965453147888,1.0,0.0,0.0,3.739989042282105,3.740013360977173,9.333272146250238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.2431640625,0.0,1611.6201171875,1895.4371337890625,0.0,2563.16162109375,0.9239487051963806,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806477546691895,0.3148320615291595,0.2869054675102234,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799144625663757,0.4562893211841583,0.435223788022995,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922664046287537,0.4693944156169891,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241464495658875,0.3716135919094085,0.3554657995700836,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.610029399394989,0.1468624770641327,0.6816170811653137,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301116704940796,0.8988626003265381,0.8988626003265381,1.0,,-2.675545215606689,1.222110629081726,1.453434705734253,0.6104874610900879,0.9830882549285888,0.9830882549285888,0.0,154.39663696289062,173.0,70396.8828125,0.0,1792.305419921875,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103627562522888,1.0,0.0,0.0,3.7798030376434326,3.77982759475708,9.53304379436304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.896484375,0.0,1658.9400634765625,1895.4371337890625,0.0,2566.5341796875,0.9321916103363036,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687124013900757,0.3119875490665436,0.2849552929401397,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668438792228699,0.4530097544193268,0.4327652752399444,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962146282196044,0.68398118019104,0.4802440702915191,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130035996437073,0.3693156838417053,0.3538911342620849,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991151928901672,0.1447144746780395,0.6741899251937866,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937247276306,0.8964625597000122,0.8964625597000122,1.0,,-2.6723227500915527,1.2202292680740356,1.4520933628082275,0.6099319458007812,0.8746698498725891,0.8746698498725891,0.0,163.00099182128906,176.0,70804.09375,0.0,1826.8182373046875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175531625747681,1.0,0.0,0.0,3.666259527206421,3.666284084320069,8.968910378825967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7177734375,0.0,1572.556640625,1895.4371337890625,0.0,2632.915771484375,0.9112085700035096,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687124013900757,0.3119875490665436,0.2849552929401397,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668438792228699,0.4530097544193268,0.4327652752399444,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962146282196044,0.68398118019104,0.4802440702915191,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130035996437073,0.3693156838417053,0.3538911342620849,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991151928901672,0.1447144746780395,0.6741899251937866,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937247276306,0.8964625597000122,0.8964625597000122,1.0,,-2.6723227500915527,1.2202292680740356,1.4520933628082275,0.6099319458007812,0.8746698498725891,0.8746698498725891,0.0,163.00099182128906,176.0,70804.09375,0.0,1826.8182373046875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175531625747681,1.0,0.0,0.0,3.666259527206421,3.666284084320069,8.968910378825967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7177734375,0.0,1572.556640625,1895.4371337890625,0.0,2632.915771484375,0.9112085700035096,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627862691879272,0.3108955025672912,0.2839470207691192,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603521585464478,0.4516550302505493,0.4314795434474945,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900467991828918,0.6815145015716553,0.4780540764331817,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071065545082092,0.3683741688728332,0.3530316948890686,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933651328086853,0.1437049359083175,0.6702189445495605,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364850759506226,0.895262598991394,0.895262598991394,1.0,,-2.661302089691162,1.2147412300109863,1.4465608596801758,0.6070647239685059,0.9515435099601746,0.9515435099601746,0.0,167.3062744140625,176.0,69843.8046875,0.0,1829.77783203125,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.14825439453125,293.1499938964844,293.1499938964844,278.75,34618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812470018863678,1.0,0.0,0.0,3.702099323272705,3.702123641967773,9.145120429820964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.603515625,0.0,1581.4256591796875,1895.4371337890625,0.0,2585.9580078125,0.917754054069519,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584536671638489,0.3099459707736969,0.283220112323761,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555428981781006,0.4504281282424927,0.4304610192775726,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853647351264954,0.6798804402351379,0.4768222570419311,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025572896003723,0.3675415813922882,0.3523821532726288,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888034105300903,0.1427812129259109,0.6666441559791565,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0400085449219,284.9815368652344,1.0,0.5375545024871826,0.8942407965660095,0.8942407965660095,1.0,,-2.65264630317688,1.210415601730347,1.4422307014465332,0.6048353314399719,0.9518041014671326,0.9518041014671326,0.0,170.63986206054688,179.0,69753.7421875,0.0,1831.943603515625,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,34080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112760782241821,1.0,0.0,0.0,3.757084846496582,3.7571096420288086,9.418793638360512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.69140625,0.0,1640.8170166015625,1895.4371337890625,0.0,2574.949462890625,0.9276974201202391,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.753131091594696,0.3080666661262512,0.2819579839706421,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497266173362732,0.4481881260871887,0.4287969768047333,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795260429382324,0.6771208643913269,0.4752480387687683,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969700694084167,0.3659197092056274,0.3512564897537231,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831111669540405,0.1413732022047042,0.6615592837333679,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384920835494995,0.8928879499435425,0.8928879499435425,1.0,,-2.639781951904297,1.2039859294891355,1.4357959032058716,0.6016064882278442,0.8392032384872437,0.8392032384872437,0.0,174.57630920410156,179.0,69782.265625,0.0,1830.5189208984373,1.0,278.474853515625,283.0566101074219,300.70562744140625,305.3377380371094,293.1499938964844,293.1499938964844,278.45001220703125,41068.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165741562843323,1.0,0.0,0.0,3.631469011306762,3.631493806838989,8.799499937595101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.2138671875,0.0,1550.379150390625,1895.4371337890625,0.0,2623.861328125,0.903355360031128,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504383325576782,0.3071414232254028,0.2811415791511535,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468290567398071,0.4470592141151428,0.427761048078537,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765120148658752,0.6758790016174316,0.4743298888206482,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941482067108154,0.3650912940502167,0.3505176901817322,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801928639411926,0.1406470090150833,0.6586360335350037,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.538765549659729,0.8921971917152405,0.8921971917152405,1.0,,-2.632051944732666,1.200143575668335,1.431908369064331,0.5996300578117371,0.8508198857307434,0.8508198857307434,0.0,176.4617462158203,167.0,69495.0859375,0.0,1827.5013427734373,1.0,278.4572448730469,283.09747314453125,300.6839599609375,305.2574462890625,293.1499938964844,293.1499938964844,278.75,39985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159719705581665,1.0,0.0,0.0,3.5780513286590576,3.578075170516968,8.542527893951046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.935546875,0.0,1483.8153076171875,1895.4371337890625,0.0,2618.29345703125,0.8930823802947998,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498540878295898,0.305277019739151,0.2792199850082397,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463581800460815,0.4445211887359619,0.4251306354999542,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767053127288818,0.6737538576126099,0.472538560628891,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938790917396545,0.3633085489273071,0.3486247360706329,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780947804450989,0.1388222128152847,0.6498023271560669,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347529053688049,0.8901535868644714,0.8901535868644714,1.0,,-2.6115381717681885,1.189935564994812,1.4216026067733765,0.5943313241004944,0.9221858382225036,0.9221858382225036,0.0,174.61288452148438,155.0,68440.40625,0.0,1789.0111083984375,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084078431129456,1.0,0.0,0.0,3.670570373535156,3.6705942153930655,8.990014634946419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9951171875,0.0,1544.18359375,1895.4371337890625,0.0,2548.5390625,0.9083722829818726,1.0,0.0,3.0,1.0,0.0
