time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498540878295898,0.305277019739151,0.2792199850082397,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463581800460815,0.4445211887359619,0.4251306354999542,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767053127288818,0.6737538576126099,0.472538560628891,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938790917396545,0.3633085489273071,0.3486247360706329,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780947804450989,0.1388222128152847,0.6498023271560669,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347529053688049,0.8901535868644714,0.8901535868644714,1.0,,-2.6115381717681885,1.189935564994812,1.4216026067733765,0.5943313241004944,0.9221858382225036,0.9221858382225036,0.0,174.61288452148438,155.0,68440.40625,0.0,1789.0111083984375,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084078431129456,1.0,0.0,0.0,3.670570373535156,3.6705942153930655,8.990014634946419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9951171875,0.0,1544.18359375,1895.4371337890625,0.0,2548.5390625,0.9083722829818726,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526293396949768,0.3026811480522156,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497975468635559,0.4412524402141571,0.4220318496227264,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981173574924469,0.6704151034355164,0.4702866971492767,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975258231163025,0.3609228432178497,0.3463278412818908,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416930198669,0.1368161141872406,0.6401253938674927,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279637575149536,0.8887569904327393,0.8887569904327393,1.0,,-2.5878984928131104,1.178244709968567,1.409653663635254,0.5883458852767944,0.8345375657081604,0.8345375657081604,0.0,168.72642517089844,143.0,68049.6640625,0.0,1728.711181640625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123679757118225,1.0,0.0,0.0,3.4819722175598145,3.481995344161988,8.089913876574428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0380859375,0.0,1381.513427734375,1895.4371337890625,0.0,2585.0166015625,0.8717693090438843,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526293396949768,0.3026811480522156,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497975468635559,0.4412524402141571,0.4220318496227264,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981173574924469,0.6704151034355164,0.4702866971492767,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975258231163025,0.3609228432178497,0.3463278412818908,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416930198669,0.1368161141872406,0.6401253938674927,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279637575149536,0.8887569904327393,0.8887569904327393,1.0,,-2.5878984928131104,1.178244709968567,1.409653663635254,0.5883458852767944,0.8345375657081604,0.8345375657081604,0.0,168.72642517089844,143.0,68049.6640625,0.0,1728.711181640625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123679757118225,1.0,0.0,0.0,3.4819722175598145,3.481995344161988,8.089913876574428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0380859375,0.0,1381.513427734375,1895.4371337890625,0.0,2585.0166015625,0.8717693090438843,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588617205619812,0.3009231090545654,0.2748245894908905,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570019006729126,0.4387447535991668,0.4191961884498596,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891804456710817,0.6683840155601501,0.4684602320194244,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048346638679504,0.3591617345809936,0.3442145586013794,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.1351056545972824,0.6305907964706421,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195437669754028,0.8873604536056519,0.8873604536056519,1.0,,-2.565845012664795,1.167363166809082,1.3984817266464231,0.5826205611228943,0.8968811631202698,0.8968811631202698,0.0,160.0547637939453,131.0,66993.078125,0.0,1659.4334716796875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041648268699646,1.0,0.0,0.0,3.5748212337493896,3.5748443603515625,8.527111958755995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6064453125,0.0,1439.686279296875,1895.4371337890625,0.0,2509.56396484375,0.8868507146835327,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588617205619812,0.3009231090545654,0.2748245894908905,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570019006729126,0.4387447535991668,0.4191961884498596,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891804456710817,0.6683840155601501,0.4684602320194244,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048346638679504,0.3591617345809936,0.3442145586013794,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.1351056545972824,0.6305907964706421,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195437669754028,0.8873604536056519,0.8873604536056519,1.0,,-2.565845012664795,1.167363166809082,1.3984817266464231,0.5826205611228943,0.8968811631202698,0.8968811631202698,0.0,160.0547637939453,131.0,66993.078125,0.0,1659.4334716796875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041648268699646,1.0,0.0,0.0,3.5748212337493896,3.5748443603515625,8.527111958755995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6064453125,0.0,1439.686279296875,1895.4371337890625,0.0,2509.56396484375,0.8868507146835327,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627118825912476,0.2996895015239715,0.2737518548965454,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614529371261597,0.4371520578861236,0.4177248179912567,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.99362313747406,0.6667307019233704,0.4674499034881592,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092084527015686,0.358005553483963,0.3431181311607361,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860276818275452,0.1341690272092819,0.625856876373291,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149467587471008,0.8866621851921082,0.8866621851921082,1.0,,-2.5545732975006104,1.1617926359176636,1.3927805423736572,0.5797404050827026,0.8040655851364136,0.8040655851364136,0.0,155.2513885498047,131.0,67114.1640625,0.0,1622.8232421875,1.0,278.5001525878906,283.1002197265625,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083674907684326,1.0,0.0,0.0,3.4841463565826416,3.4841694831848145,8.100019499579503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2294921875,0.0,1386.845458984375,1895.4371337890625,0.0,2548.167724609375,0.8687387108802795,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665550708770752,0.298445463180542,0.2724215984344482,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659888505935669,0.4355368614196777,0.4159879386425018,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.997836709022522,0.6650654077529907,0.4661032259464264,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134764432907104,0.3568191528320312,0.341795265674591,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887009501457214,0.1332071423530578,0.6206830739974976,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100684762001038,0.886080265045166,0.886080265045166,1.0,,-2.541464328765869,1.1553438901901243,1.3861204385757446,0.576369047164917,0.819730281829834,0.819730281829834,0.0,150.39871215820312,119.0,66571.15625,0.0,1583.799560546875,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076713681221008,1.0,0.0,0.0,3.384779214859009,3.384801387786865,7.644587185495766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.107421875,0.0,1282.1561279296875,1895.4371337890625,0.0,2541.765625,0.8502629399299622,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610151767730713,0.296505719423294,0.2708195447921753,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597617745399475,0.4328034520149231,0.4135745465755462,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993341624736786,0.6650364398956299,0.4650550782680511,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079119920730591,0.3548323810100555,0.3400963246822357,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823633074760437,0.1313799321651458,0.6134781837463379,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966461360454559,0.8849164247512817,0.8849164247512817,1.0,,-2.436188220977783,1.1012156009674072,1.3349725008010864,0.5607430338859558,0.8615742325782776,0.8615742325782776,0.0,151.10964965820312,107.0,64465.14453125,0.0,1500.976806640625,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990043759346008,1.0,0.0,0.0,3.463446855545044,3.4634690284729004,8.004060418898007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7265625,0.0,1329.0816650390625,1895.4371337890625,0.0,2462.32568359375,0.8623961806297302,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610151767730713,0.296505719423294,0.2708195447921753,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597617745399475,0.4328034520149231,0.4135745465755462,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993341624736786,0.6650364398956299,0.4650550782680511,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079119920730591,0.3548323810100555,0.3400963246822357,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823633074760437,0.1313799321651458,0.6134781837463379,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966461360454559,0.8849164247512817,0.8849164247512817,1.0,,-2.436188220977783,1.1012156009674072,1.3349725008010864,0.5607430338859558,0.8615742325782776,0.8615742325782776,0.0,151.10964965820312,107.0,64465.14453125,0.0,1500.976806640625,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990043759346008,1.0,0.0,0.0,3.463446855545044,3.4634690284729004,8.004060418898007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7265625,0.0,1329.0816650390625,1895.4371337890625,0.0,2462.32568359375,0.8623961806297302,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845610976219177,0.2949407696723938,0.2685444056987762,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.886557400226593,0.4303854703903198,0.4103967845439911,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676389575004578,0.4329710006713867,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316680192947388,0.3531538248062134,0.3376103937625885,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006980538368225,0.1299207955598831,0.6025320291519165,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872323274612427,0.8837525844573975,0.8837525844573975,1.0,,-2.463461875915528,1.1170488595962524,1.3464131355285645,0.5565639138221741,0.917234480381012,0.917234480381012,0.0,131.32778930664062,95.0,63877.25,0.0,1400.31591796875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918794751167297,1.0,0.0,0.0,3.5940566062927246,3.5940794944763184,8.619123832431796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4736328125,0.0,1450.292724609375,1895.4371337890625,0.0,2397.42529296875,0.8899496793746948,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845610976219177,0.2949407696723938,0.2685444056987762,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.886557400226593,0.4303854703903198,0.4103967845439911,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676389575004578,0.4329710006713867,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316680192947388,0.3531538248062134,0.3376103937625885,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006980538368225,0.1299207955598831,0.6025320291519165,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872323274612427,0.8837525844573975,0.8837525844573975,1.0,,-2.463461875915528,1.1170488595962524,1.3464131355285645,0.5565639138221741,0.917234480381012,0.917234480381012,0.0,131.32778930664062,95.0,63877.25,0.0,1400.31591796875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918794751167297,1.0,0.0,0.0,3.5940566062927246,3.5940794944763184,8.619123832431796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4736328125,0.0,1450.292724609375,1895.4371337890625,0.0,2397.42529296875,0.8899496793746948,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923308610916137,0.2660475969314575,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987283706665039,0.4268732666969299,0.4069513380527496,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715871095657349,0.4126125574111938,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422336578369141,0.3505087792873382,0.334959477186203,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675653457642,0.1279839724302292,0.5926749110221863,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743400812149048,0.8831697702407837,0.8831697702407837,1.0,,-2.416842699050904,1.0942505598068235,1.3225922584533691,0.5447514057159424,0.8104326725006104,0.8104326725006104,0.0,121.43180847167967,98.0,62853.84765625,0.0,1301.7366943359375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687906265259,1.0,0.0,0.0,3.369179010391236,3.369201183319092,7.574282108180341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5107421875,0.0,1274.6541748046875,1895.4371337890625,0.0,2429.1611328125,0.8477887511253357,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923308610916137,0.2660475969314575,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987283706665039,0.4268732666969299,0.4069513380527496,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715871095657349,0.4126125574111938,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422336578369141,0.3505087792873382,0.334959477186203,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675653457642,0.1279839724302292,0.5926749110221863,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743400812149048,0.8831697702407837,0.8831697702407837,1.0,,-2.416842699050904,1.0942505598068235,1.3225922584533691,0.5447514057159424,0.8104326725006104,0.8104326725006104,0.0,121.43180847167967,98.0,62853.84765625,0.0,1301.7366943359375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687906265259,1.0,0.0,0.0,3.369179010391236,3.369201183319092,7.574282108180341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5107421875,0.0,1274.6541748046875,1895.4371337890625,0.0,2429.1611328125,0.8477887511253357,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906540036201477,0.264176458120346,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062708020210266,0.4241935312747955,0.4040526151657104,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677261233329773,0.3999252617359161,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488659262657166,0.3485312461853027,0.3327464163303375,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263194382190704,0.5838865041732788,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446345806122,0.8825869560241699,0.8825869560241699,1.0,,-2.382636547088623,1.0775902271270752,1.305046319961548,0.5357621908187866,0.8579332232475281,0.8579332232475281,0.0,115.31232452392578,101.0,61458.59765625,0.0,1236.201416015625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784239649772644,1.0,0.0,0.0,3.440065622329712,3.4400875568389893,7.89635691944568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94140625,0.0,1306.140869140625,1895.4371337890625,0.0,2328.287841796875,0.8571815490722656,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906540036201477,0.264176458120346,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062708020210266,0.4241935312747955,0.4040526151657104,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677261233329773,0.3999252617359161,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488659262657166,0.3485312461853027,0.3327464163303375,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263194382190704,0.5838865041732788,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446345806122,0.8825869560241699,0.8825869560241699,1.0,,-2.382636547088623,1.0775902271270752,1.305046319961548,0.5357621908187866,0.8579332232475281,0.8579332232475281,0.0,115.31232452392578,101.0,61458.59765625,0.0,1236.201416015625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784239649772644,1.0,0.0,0.0,3.440065622329712,3.4400875568389893,7.89635691944568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94140625,0.0,1306.140869140625,1895.4371337890625,0.0,2328.287841796875,0.8571815490722656,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598397254944,0.289890319108963,0.2633774280548095,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.90843665599823,0.4229512810707092,0.4027571678161621,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796067953109741,0.3960210084915161,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850753128528595,0.3476270139217376,0.3317785859107971,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118704676628113,0.1255503594875335,0.58001309633255,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743103027344,285.05126953125,1.0,0.463088184595108,0.882295548915863,0.882295548915863,1.0,,-2.369610548019409,1.0712473392486572,1.2983633279800415,0.5323092341423035,0.936892032623291,0.936892032623291,0.0,113.38607788085938,101.0,60648.34375,0.0,1213.31494140625,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779706716537476,1.0,0.0,0.0,3.508894443511963,3.50891661643982,8.2154986102978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3623046875,0.0,1353.8363037109375,1895.4371337890625,0.0,2271.939453125,0.872431755065918,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561049461365,0.2890949845314026,0.2626872360706329,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097974896430968,0.4217014610767364,0.4015924632549286,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814737915992737,0.3932693004608154,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851961612701416,0.3467189073562622,0.3309237658977508,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120532751083374,0.1247986704111099,0.5764774084091187,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0862121582031,284.99920654296875,1.0,0.4607764184474945,0.8821645975112915,0.8821645975112915,1.0,,-2.358799457550049,1.0660006999969482,1.29279887676239,0.529418408870697,0.9336189031600952,0.9336189031600952,0.0,111.98709869384766,104.0,60623.875,0.0,1195.29248046875,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766610383987427,1.0,0.0,0.0,3.596367120742798,3.5963897705078125,8.630208867543843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.54296875,0.0,1446.1082763671875,1895.4371337890625,0.0,2260.213623046875,0.8899979591369629,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033814430236816,0.2864592671394348,0.2605278789997101,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083091020584106,0.4181954264640808,0.398504763841629,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824366450309753,0.3919905126094818,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509065508842468,0.3440450131893158,0.3285854756832123,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097251772880554,0.1229152232408523,0.5684166550636292,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575089812278747,0.8819026350975037,0.8819026350975037,1.0,,-2.3384673595428467,1.0561344623565674,1.2823328971862793,0.5239881277084351,0.82584547996521,0.82584547996521,0.0,110.8702163696289,107.0,60423.88671875,0.0,1167.823486328125,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826579809188843,1.0,0.0,0.0,3.4186782836914062,3.418700695037842,7.798476531206688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0107421875,0.0,1317.6529541015625,1895.4371337890625,0.0,2314.037353515625,0.8578611016273499,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033814430236816,0.2864592671394348,0.2605278789997101,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083091020584106,0.4181954264640808,0.398504763841629,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824366450309753,0.3919905126094818,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509065508842468,0.3440450131893158,0.3285854756832123,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097251772880554,0.1229152232408523,0.5684166550636292,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575089812278747,0.8819026350975037,0.8819026350975037,1.0,,-2.3384673595428467,1.0561344623565674,1.2823328971862793,0.5239881277084351,0.82584547996521,0.82584547996521,0.0,110.8702163696289,107.0,60423.88671875,0.0,1167.823486328125,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826579809188843,1.0,0.0,0.0,3.4186782836914062,3.418700695037842,7.798476531206688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0107421875,0.0,1317.6529541015625,1895.4371337890625,0.0,2314.037353515625,0.8578611016273499,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414009094238,0.284609317779541,0.2587197721004486,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049625992774964,0.4154560565948486,0.3957634568214416,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829766035079956,0.3933153748512268,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482520580291748,0.341982752084732,0.3265102803707123,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211917996406555,0.5605174899101257,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373655796051,0.8816407322883606,0.8816407322883606,1.0,,-2.3226068019866943,1.048466682434082,1.2741401195526123,0.5196183323860168,0.8965371251106262,0.8965371251106262,0.0,110.89041900634766,110.0,59683.1640625,0.0,1150.20947265625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080024719238,1.0,0.0,0.0,3.5380396842956543,3.53806209564209,8.352542408829322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2275390625,0.0,1396.1705322265625,1895.4371337890625,0.0,2234.72802734375,0.87810879945755,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414009094238,0.284609317779541,0.2587197721004486,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049625992774964,0.4154560565948486,0.3957634568214416,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829766035079956,0.3933153748512268,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482520580291748,0.341982752084732,0.3265102803707123,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211917996406555,0.5605174899101257,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373655796051,0.8816407322883606,0.8816407322883606,1.0,,-2.3226068019866943,1.048466682434082,1.2741401195526123,0.5196183323860168,0.8965371251106262,0.8965371251106262,0.0,110.89041900634766,110.0,59683.1640625,0.0,1150.20947265625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080024719238,1.0,0.0,0.0,3.5380396842956543,3.53806209564209,8.352542408829322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2275390625,0.0,1396.1705322265625,1895.4371337890625,0.0,2234.72802734375,0.87810879945755,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828582227230072,0.2571890354156494,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006624817848206,0.4128883779048919,0.3933734595775604,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827474236488342,0.3963586688041687,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.84469074010849,0.3400644361972809,0.3247319757938385,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748049736023,0.1195360645651817,0.5532652139663696,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334777355194,0.8810322284698486,0.8810322284698486,1.0,,-2.310702323913574,1.0426946878433228,1.2680076360702517,0.5162370800971985,0.9982427954673768,0.9982427954673768,0.0,111.69961547851562,113.0,59133.984375,0.0,1140.244873046875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164145469666,1.0,0.0,0.0,3.720597267150879,3.720621109008789,9.23673781016987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7099609375,0.0,1576.6865234375,1895.4371337890625,0.0,2184.130126953125,0.9174495935440063,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828582227230072,0.2571890354156494,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006624817848206,0.4128883779048919,0.3933734595775604,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827474236488342,0.3963586688041687,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.84469074010849,0.3400644361972809,0.3247319757938385,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748049736023,0.1195360645651817,0.5532652139663696,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334777355194,0.8810322284698486,0.8810322284698486,1.0,,-2.310702323913574,1.0426946878433228,1.2680076360702517,0.5162370800971985,0.9982427954673768,0.9982427954673768,0.0,111.69961547851562,113.0,59133.984375,0.0,1140.244873046875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164145469666,1.0,0.0,0.0,3.720597267150879,3.720621109008789,9.23673781016987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7099609375,0.0,1576.6865234375,1895.4371337890625,0.0,2184.130126953125,0.9174495935440063,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798858880996704,0.2549070417881012,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939034938812256,0.4091355502605438,0.3902470767498016,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797712445259094,0.4019237160682678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390066623687744,0.3371369540691376,0.3223353326320648,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948488712310791,0.1174403205513954,0.544904887676239,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.454642653465271,0.8804237246513367,0.8804237246513367,1.0,,-2.297971725463867,1.0365046262741089,1.261467218399048,0.5127126574516296,0.8553354740142822,0.8553354740142822,0.0,113.48897552490234,116.0,59348.05859375,0.0,1133.291259765625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591310501099,1.0,0.0,0.0,3.59987473487854,3.5998990535736084,8.647052709420677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8642578125,0.0,1504.4051513671875,1895.4371337890625,0.0,2260.197021484375,0.8968467712402344,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798858880996704,0.2549070417881012,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939034938812256,0.4091355502605438,0.3902470767498016,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797712445259094,0.4019237160682678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390066623687744,0.3371369540691376,0.3223353326320648,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948488712310791,0.1174403205513954,0.544904887676239,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.454642653465271,0.8804237246513367,0.8804237246513367,1.0,,-2.297971725463867,1.0365046262741089,1.261467218399048,0.5127126574516296,0.8553354740142822,0.8553354740142822,0.0,113.48897552490234,116.0,59348.05859375,0.0,1133.291259765625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591310501099,1.0,0.0,0.0,3.59987473487854,3.5998990535736084,8.647052709420677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8642578125,0.0,1504.4051513671875,1895.4371337890625,0.0,2260.197021484375,0.8968467712402344,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871394753456116,0.2787524163722992,0.253714382648468,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901566863059998,0.4075731039047241,0.3886044323444366,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783497929573059,0.4051600694656372,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358548283576965,0.3359161019325256,0.3210535645484924,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911317467689514,0.1164318174123764,0.5403463244438171,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546751677989959,0.8801195025444031,0.8801195025444031,1.0,,-2.291435718536377,1.0333338975906372,1.2581017017364502,0.51087886095047,0.9404844045639038,0.9404844045639038,0.0,114.56963348388672,116.0,58589.80078125,0.0,1130.3743896484375,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770148754119873,1.0,0.0,0.0,3.641247034072876,3.641270637512207,8.846950549923349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8662109375,0.0,1512.255126953125,1895.4371337890625,0.0,2202.1591796875,0.904333233833313,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.784282922744751,0.2777828872203827,0.2528643608093261,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869305849075317,0.4061836302280426,0.3873107433319092,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769819855690002,0.4081129431724548,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331555128097534,0.3348422646522522,0.3200591206550598,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877450704574585,0.1154893487691879,0.5362569689750671,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548352062702179,0.8797799348831177,0.8797799348831177,1.0,,-2.286299467086792,1.0308393239974976,1.255460262298584,0.5094086527824402,0.949005961418152,0.949005961418152,0.0,115.5892333984375,119.0,58609.8984375,0.0,1128.752685546875,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681572437286377,1.0,0.0,0.0,3.71293306350708,3.712957143783569,9.19872206850414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.228515625,0.0,1585.21484375,1895.4371337890625,0.0,2184.491943359375,0.9173532724380492,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749110162258148,0.2506079971790313,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793430924415588,0.4025115072727203,0.3841849267482757,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722408533096313,0.4151404201984405,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267796039581299,0.3319390118122101,0.3176229894161224,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868106842041,0.1133091002702713,0.5273889899253845,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553155601024627,0.8791007399559021,0.8791007399559021,1.0,,-2.274699449539185,1.0251877307891846,1.24951171875,0.506199061870575,0.8392310738563538,0.8392310738563538,0.0,118.07556915283205,122.0,58613.8359375,0.0,1125.808349609375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353941917419,1.0,0.0,0.0,3.524864196777344,3.524887800216675,8.290450068670907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.693359375,0.0,1430.6812744140625,1895.4371337890625,0.0,2236.75634765625,0.881679117679596,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749110162258148,0.2506079971790313,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793430924415588,0.4025115072727203,0.3841849267482757,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722408533096313,0.4151404201984405,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267796039581299,0.3319390118122101,0.3176229894161224,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868106842041,0.1133091002702713,0.5273889899253845,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553155601024627,0.8791007399559021,0.8791007399559021,1.0,,-2.274699449539185,1.0251877307891846,1.24951171875,0.506199061870575,0.8392310738563538,0.8392310738563538,0.0,118.07556915283205,122.0,58613.8359375,0.0,1125.808349609375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353941917419,1.0,0.0,0.0,3.524864196777344,3.524887800216675,8.290450068670907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.693359375,0.0,1430.6812744140625,1895.4371337890625,0.0,2236.75634765625,0.881679117679596,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.2728567719459533,0.2486754357814788,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722630143165588,0.399617463350296,0.3813689351081848,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677981019020081,0.4220567941665649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207563161849976,0.3296668827533722,0.3154221177101135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316669464111,0.1113423705101013,0.5187515020370483,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559868574142456,0.8784216046333313,0.8784216046333313,1.0,,-2.2642815113067627,1.0201184749603271,1.2441630363464355,0.5032650828361511,0.9313780665397644,0.9313780665397644,0.0,120.5993423461914,110.0,57981.5859375,0.0,1124.29345703125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649097442626953,1.0,0.0,0.0,3.650012969970703,3.650036573410034,8.88959732492367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8447265625,0.0,1514.3955078125,1895.4371337890625,0.0,2155.7724609375,0.9031556844711304,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.2728567719459533,0.2486754357814788,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722630143165588,0.399617463350296,0.3813689351081848,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677981019020081,0.4220567941665649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207563161849976,0.3296668827533722,0.3154221177101135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316669464111,0.1113423705101013,0.5187515020370483,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559868574142456,0.8784216046333313,0.8784216046333313,1.0,,-2.2642815113067627,1.0201184749603271,1.2441630363464355,0.5032650828361511,0.9313780665397644,0.9313780665397644,0.0,120.5993423461914,110.0,57981.5859375,0.0,1124.29345703125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649097442626953,1.0,0.0,0.0,3.650012969970703,3.650036573410034,8.88959732492367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8447265625,0.0,1514.3955078125,1895.4371337890625,0.0,2155.7724609375,0.9031556844711304,1.0,0.0,3.0,1.0,0.0
