time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699423432350158,0.2462470233440399,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711854815483093,0.3958972096443176,0.3780622184276581,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621793508529663,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198941946029663,0.3266959190368652,0.3127864897251129,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465735435486,0.1091537401080131,0.5091181397438049,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215886592865,0.8777751326560974,0.8777751326560974,1.0,,-2.240126371383667,1.0083239078521729,1.2318023443222046,0.4970516264438629,0.8252526521682739,0.8252526521682739,0.0,119.02922821044922,98.0,57730.43359375,0.0,1092.4249267578125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705013155937195,1.0,0.0,0.0,3.4503321647644043,3.450355052947998,7.943558557599317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.501953125,0.0,1355.126953125,1895.4371337890625,0.0,2205.291259765625,0.8655067682266235,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699423432350158,0.2462470233440399,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711854815483093,0.3958972096443176,0.3780622184276581,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621793508529663,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198941946029663,0.3266959190368652,0.3127864897251129,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465735435486,0.1091537401080131,0.5091181397438049,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215886592865,0.8777751326560974,0.8777751326560974,1.0,,-2.240126371383667,1.0083239078521729,1.2318023443222046,0.4970516264438629,0.8252526521682739,0.8252526521682739,0.0,119.02922821044922,98.0,57730.43359375,0.0,1092.4249267578125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705013155937195,1.0,0.0,0.0,3.4503321647644043,3.450355052947998,7.943558557599317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.501953125,0.0,1355.126953125,1895.4371337890625,0.0,2205.291259765625,0.8655067682266235,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678067684173584,0.2439969182014465,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756070733070374,0.3928686678409576,0.3748775124549866,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599108576774597,0.4101986587047577,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237870931625366,0.3242762982845306,0.3102026581764221,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570011556148529,0.1071715652942657,0.4991664886474609,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434412717819214,0.8771286010742188,0.8771286010742188,1.0,,-2.20684814453125,0.9921368360519408,1.2147114276885986,0.4883867502212524,0.8926460146903992,0.8926460146903992,0.0,114.11872863769533,101.0,56595.0703125,0.0,1039.1466064453125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600871920585632,1.0,0.0,0.0,3.554583072662353,3.554605960845948,8.430836260231445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1943359375,0.0,1417.1134033203125,1895.4371337890625,0.0,2113.337646484375,0.8820942640304565,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678067684173584,0.2439969182014465,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756070733070374,0.3928686678409576,0.3748775124549866,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599108576774597,0.4101986587047577,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237870931625366,0.3242762982845306,0.3102026581764221,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570011556148529,0.1071715652942657,0.4991664886474609,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434412717819214,0.8771286010742188,0.8771286010742188,1.0,,-2.20684814453125,0.9921368360519408,1.2147114276885986,0.4883867502212524,0.8926460146903992,0.8926460146903992,0.0,114.11872863769533,101.0,56595.0703125,0.0,1039.1466064453125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600871920585632,1.0,0.0,0.0,3.554583072662353,3.554605960845948,8.430836260231445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1943359375,0.0,1417.1134033203125,1895.4371337890625,0.0,2113.337646484375,0.8820942640304565,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175361633301,0.2668249011039734,0.2430119216442108,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768374919891357,0.3914325833320617,0.3734191060066223,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597121953964233,0.4069125354290008,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248757719993591,0.3231313824653625,0.3090266585350036,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697469711303711,0.1062380671501159,0.494604229927063,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697326660156,1.0,0.4407088458538055,0.8768053650856018,0.8768053650856018,1.0,,-2.193065404891968,0.985458254814148,1.2076070308685305,0.4846854209899902,0.9736012816429138,0.9736012816429138,0.0,112.40957641601562,101.0,55683.55078125,0.0,1018.7068481445312,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753616452217102,1.0,0.0,0.0,3.6200380325317374,3.620061159133911,8.744189585740969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8603515625,0.0,1470.8553466796875,1895.4371337890625,0.0,2056.8193359375,0.897257924079895,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080061912537,0.2658950388431549,0.242168977856636,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772655725479126,0.3900489807128906,0.3721054494380951,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595785021781921,0.4048978984355926,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252734541893005,0.3220300078392029,0.3079738020896911,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689197778701782,0.1053403466939926,0.4904069602489471,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385313093662262,0.876796305179596,0.876796305179596,1.0,,-2.181746482849121,0.9799877405166626,1.2017587423324585,0.4816979169845581,0.987693190574646,0.987693190574646,0.0,111.28858947753906,104.0,55664.3828125,0.0,1003.13623046875,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520572543144226,1.0,0.0,0.0,3.7190139293670654,3.719038009643554,9.228878070643988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.875,0.0,1577.83203125,1895.4371337890625,0.0,2043.275634765625,0.917403757572174,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.2628716826438904,0.2397407293319702,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.87480229139328,0.3861397504806518,0.3687226474285126,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566910147666931,0.4045619666576385,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231931924819946,0.3188472986221313,0.3052323460578918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082328796387,0.1031819432973861,0.4811995029449463,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354163110256195,0.8767781257629395,0.8767781257629395,1.0,,-2.1600122451782227,0.9694775938987732,1.1905347108840942,0.4760164320468902,0.8411307334899902,0.8411307334899902,0.0,110.5490264892578,107.0,55571.65625,0.0,978.82275390625,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593117952346802,1.0,0.0,0.0,3.560938835144043,3.560962677001953,8.461012157567893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.755859375,0.0,1469.503662109375,1895.4371337890625,0.0,2106.5390625,0.8890091776847839,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.2628716826438904,0.2397407293319702,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.87480229139328,0.3861397504806518,0.3687226474285126,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566910147666931,0.4045619666576385,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231931924819946,0.3188472986221313,0.3052323460578918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082328796387,0.1031819432973861,0.4811995029449463,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354163110256195,0.8767781257629395,0.8767781257629395,1.0,,-2.1600122451782227,0.9694775938987732,1.1905347108840942,0.4760164320468902,0.8411307334899902,0.8411307334899902,0.0,110.5490264892578,107.0,55571.65625,0.0,978.82275390625,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593117952346802,1.0,0.0,0.0,3.560938835144043,3.560962677001953,8.461012157567893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.755859375,0.0,1469.503662109375,1895.4371337890625,0.0,2106.5390625,0.8890091776847839,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606929242610931,0.2375708669424057,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708065152168274,0.3830112814903259,0.365560233592987,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536531448364258,0.4065756499767303,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197288513183594,0.3162814080715179,0.3026400506496429,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591053366661072,0.1011863276362419,0.4720532894134521,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335573315620422,0.8767600059509277,0.8767600059509277,1.0,,-2.14192271232605,0.9607478976249696,1.1811747550964355,0.4712321162223816,0.9335624575614928,0.9335624575614928,0.0,110.8473663330078,110.0,54713.7109375,0.0,962.2310180664062,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489341497421265,1.0,0.0,0.0,3.6715188026428223,3.671542644500733,8.99466158443829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.53125,0.0,1539.578369140625,1895.4371337890625,0.0,2016.237060546875,0.9080153703689576,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606929242610931,0.2375708669424057,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708065152168274,0.3830112814903259,0.365560233592987,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536531448364258,0.4065756499767303,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197288513183594,0.3162814080715179,0.3026400506496429,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591053366661072,0.1011863276362419,0.4720532894134521,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335573315620422,0.8767600059509277,0.8767600059509277,1.0,,-2.14192271232605,0.9607478976249696,1.1811747550964355,0.4712321162223816,0.9335624575614928,0.9335624575614928,0.0,110.8473663330078,110.0,54713.7109375,0.0,962.2310180664062,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489341497421265,1.0,0.0,0.0,3.6715188026428223,3.671542644500733,8.99466158443829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.53125,0.0,1539.578369140625,1895.4371337890625,0.0,2016.237060546875,0.9080153703689576,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.25779989361763,0.2352367788553238,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652682900428772,0.3792127668857574,0.3622534573078155,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482540965080261,0.410654753446579,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148104548454285,0.3131293952465057,0.2999173104763031,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813581109047,0.4628275632858276,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608962059021,0.8766956329345703,0.8766956329345703,1.0,,-2.125697374343872,0.95290344953537,1.1727938652038574,0.4669924974441528,0.8235854506492615,0.8235854506492615,0.0,112.0368881225586,98.0,54506.94921875,0.0,950.873046875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541945576667786,1.0,0.0,0.0,3.45304012298584,3.4530632495880127,7.956032845868322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.458984375,0.0,1361.2174072265625,1895.4371337890625,0.0,2061.848876953125,0.8665971159934998,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.25779989361763,0.2352367788553238,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652682900428772,0.3792127668857574,0.3622534573078155,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482540965080261,0.410654753446579,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148104548454285,0.3131293952465057,0.2999173104763031,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813581109047,0.4628275632858276,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608962059021,0.8766956329345703,0.8766956329345703,1.0,,-2.125697374343872,0.95290344953537,1.1727938652038574,0.4669924974441528,0.8235854506492615,0.8235854506492615,0.0,112.0368881225586,98.0,54506.94921875,0.0,950.873046875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541945576667786,1.0,0.0,0.0,3.45304012298584,3.4530632495880127,7.956032845868322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.458984375,0.0,1361.2174072265625,1895.4371337890625,0.0,2061.848876953125,0.8665971159934998,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556915879249573,0.2330909967422485,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660621643066406,0.3761219084262848,0.3590889871120453,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440735459327698,0.4059485495090484,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154831528663635,0.3105390965938568,0.29724782705307,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499501824378967,0.0969150364398956,0.4529503881931305,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577694892883,0.8766312599182129,0.8766312599182129,1.0,,-2.098609209060669,0.9397829174995422,1.158826231956482,0.4600559771060943,0.9026585221290588,0.9026585221290588,0.0,109.42857360839844,86.0,53536.76171875,0.0,915.7653198242188,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433432340621948,1.0,0.0,0.0,3.572392702102661,3.572415590286255,8.515529543728917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.51953125,0.0,1433.1343994140625,1895.4371337890625,0.0,1968.1434326171875,0.8858653903007507,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556915879249573,0.2330909967422485,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660621643066406,0.3761219084262848,0.3590889871120453,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440735459327698,0.4059485495090484,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154831528663635,0.3105390965938568,0.29724782705307,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499501824378967,0.0969150364398956,0.4529503881931305,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577694892883,0.8766312599182129,0.8766312599182129,1.0,,-2.098609209060669,0.9397829174995422,1.158826231956482,0.4600559771060943,0.9026585221290588,0.9026585221290588,0.0,109.42857360839844,86.0,53536.76171875,0.0,915.7653198242188,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433432340621948,1.0,0.0,0.0,3.572392702102661,3.572415590286255,8.515529543728917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.51953125,0.0,1433.1343994140625,1895.4371337890625,0.0,1968.1434326171875,0.8858653903007507,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662950158119202,0.2543054223060608,0.23196841776371,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683319091796875,0.3742591738700866,0.3574556112289428,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422927975654602,0.4009486734867096,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174938559532166,0.3089918196201324,0.2958744466304779,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502137541770935,0.0958158746361732,0.4478875994682312,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227533936500549,0.8765990734100342,0.8765990734100342,1.0,,-2.081568956375122,0.9315389394760132,1.1500300168991089,0.4556775391101837,0.7947293519973755,0.7947293519973755,0.0,107.0006103515625,86.0,53604.41796875,0.0,891.2847290039062,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.21026611328125,293.1499938964844,293.1499938964844,279.6499938964844,40344.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481831908226013,1.0,0.0,0.0,3.4814999103546143,3.481523275375366,8.087719720606401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6064453125,0.0,1384.6641845703125,1895.4371337890625,0.0,2009.7542724609373,0.8676249384880066,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971856117249,0.2528368532657623,0.2305444329977035,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711532950401306,0.3723030090332031,0.3555092811584472,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409474611282349,0.3949290812015533,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199618458747864,0.3073604106903076,0.2942372560501098,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550831139087677,0.0946793109178543,0.4423548281192779,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179363846778869,0.8766858577728271,0.8766858577728271,1.0,,-2.061683416366577,0.9219379425048828,1.139745593070984,0.450560063123703,0.7978399395942688,0.7978399395942688,0.0,104.13131713867188,89.0,52759.8125,0.0,863.031494140625,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470157146453857,1.0,0.0,0.0,3.310241222381592,3.31026291847229,7.311602416848473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0048828125,0.0,1225.465087890625,1895.4371337890625,0.0,1999.6890869140625,0.8362593054771423,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507373392581939,0.2284052819013595,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732228875160217,0.3691937625408172,0.3523168861865997,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402585506439209,0.3886353671550751,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217287063598633,0.3047564029693603,0.2915469110012054,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494376420974731,0.0926991552114486,0.432661235332489,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121997654438019,0.8768594264984131,0.8768594264984131,1.0,,-2.0328369140625,0.9080688953399658,1.1247680187225342,0.4429751336574554,0.8635151982307434,0.8635151982307434,0.0,100.96109771728516,92.0,51736.82421875,0.0,826.3284912109375,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342032790184021,1.0,0.0,0.0,3.419584035873413,3.419605493545532,7.802609047757869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1240234375,0.0,1279.4078369140625,1895.4371337890625,0.0,1890.4189453125,0.8519725203514099,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507373392581939,0.2284052819013595,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732228875160217,0.3691937625408172,0.3523168861865997,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402585506439209,0.3886353671550751,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217287063598633,0.3047564029693603,0.2915469110012054,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494376420974731,0.0926991552114486,0.432661235332489,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121997654438019,0.8768594264984131,0.8768594264984131,1.0,,-2.0328369140625,0.9080688953399658,1.1247680187225342,0.4429751336574554,0.8635151982307434,0.8635151982307434,0.0,100.96109771728516,92.0,51736.82421875,0.0,826.3284912109375,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342032790184021,1.0,0.0,0.0,3.419584035873413,3.419605493545532,7.802609047757869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1240234375,0.0,1279.4078369140625,1895.4371337890625,0.0,1890.4189453125,0.8519725203514099,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487467676401138,0.2265810519456863,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725504875183105,0.3662364184856415,0.3494813144207001,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392143964767456,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211161494255066,0.3022910058498382,0.2891709506511688,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461889505386353,0.0908391624689102,0.4240651726722717,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.408567875623703,0.877032995223999,0.877032995223999,1.0,,-2.0113625526428223,0.8977454900741577,1.1136170625686646,0.4373752474784851,0.9582832455635072,0.9582832455635072,0.0,99.55652618408205,95.0,50983.11328125,0.0,802.854736328125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254772782325745,1.0,0.0,0.0,3.6060056686401367,3.606028318405152,8.676530001139326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6484375,0.0,1448.187744140625,1895.4371337890625,0.0,1817.3203125,0.8914058804512024,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487467676401138,0.2265810519456863,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725504875183105,0.3662364184856415,0.3494813144207001,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392143964767456,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211161494255066,0.3022910058498382,0.2891709506511688,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461889505386353,0.0908391624689102,0.4240651726722717,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.408567875623703,0.877032995223999,0.877032995223999,1.0,,-2.0113625526428223,0.8977454900741577,1.1136170625686646,0.4373752474784851,0.9582832455635072,0.9582832455635072,0.0,99.55652618408205,95.0,50983.11328125,0.0,802.854736328125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254772782325745,1.0,0.0,0.0,3.6060056686401367,3.606028318405152,8.676530001139326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6484375,0.0,1448.187744140625,1895.4371337890625,0.0,1817.3203125,0.8914058804512024,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457052320241928,0.2241363376379013,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684675693511963,0.3622408807277679,0.3460229933261871,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351397037506104,0.3879439532756805,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174889087677002,0.2989258170127868,0.2862723469734192,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403545498847961,0.0886600092053413,0.4148799180984497,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063636064529419,0.8775322437286377,0.8775322437286377,1.0,,-1.9916300773620603,0.8882816433906555,1.1033484935760498,0.4322978258132934,0.8173189759254456,0.8173189759254456,0.0,99.64698791503906,98.0,50798.19921875,0.0,786.3375854492188,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337611317634583,1.0,0.0,0.0,3.4252350330352783,3.425257921218872,7.828419370525808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.548828125,0.0,1332.0789794921875,1895.4371337890625,0.0,1886.6884765625,0.859723687171936,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457052320241928,0.2241363376379013,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684675693511963,0.3622408807277679,0.3460229933261871,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351397037506104,0.3879439532756805,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174889087677002,0.2989258170127868,0.2862723469734192,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403545498847961,0.0886600092053413,0.4148799180984497,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063636064529419,0.8775322437286377,0.8775322437286377,1.0,,-1.9916300773620603,0.8882816433906555,1.1033484935760498,0.4322978258132934,0.8173189759254456,0.8173189759254456,0.0,99.64698791503906,98.0,50798.19921875,0.0,786.3375854492188,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337611317634583,1.0,0.0,0.0,3.4252350330352783,3.425257921218872,7.828419370525808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.548828125,0.0,1332.0789794921875,1895.4371337890625,0.0,1886.6884765625,0.859723687171936,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612599730491638,0.2434694021940231,0.2219544947147369,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632332682609558,0.3589783310890198,0.3427751064300537,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307380199432373,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126888871192932,0.2961312532424927,0.2835002839565277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334000587463379,0.0865774750709533,0.4055284857749939,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148983001709,0.8780314326286316,0.8780314326286316,1.0,,-1.9746217727661133,0.8801462650299072,1.094475507736206,0.4278866946697235,0.9076564908027648,0.9076564908027648,0.0,100.51488494873048,101.0,50068.40625,0.0,774.9664916992188,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229778170585632,1.0,0.0,0.0,3.557213068008423,3.557235717773437,8.443315664408146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.521484375,0.0,1412.960693359375,1895.4371337890625,0.0,1796.5916748046875,0.8821266293525696,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612599730491638,0.2434694021940231,0.2219544947147369,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632332682609558,0.3589783310890198,0.3427751064300537,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307380199432373,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126888871192932,0.2961312532424927,0.2835002839565277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334000587463379,0.0865774750709533,0.4055284857749939,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148983001709,0.8780314326286316,0.8780314326286316,1.0,,-1.9746217727661133,0.8801462650299072,1.094475507736206,0.4278866946697235,0.9076564908027648,0.9076564908027648,0.0,100.51488494873048,101.0,50068.40625,0.0,774.9664916992188,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229778170585632,1.0,0.0,0.0,3.557213068008423,3.557235717773437,8.443315664408146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.521484375,0.0,1412.960693359375,1895.4371337890625,0.0,1796.5916748046875,0.8821266293525696,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586774230003357,0.242077887058258,0.2209193110466003,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603200912475586,0.3570904433727264,0.3412133157253265,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276527047157288,0.3935572206974029,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099491596221924,0.294528990983963,0.282172292470932,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297182202339172,0.0854640305042266,0.4009450078010559,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048459827899933,0.8782810568809509,0.8782810568809509,1.0,,-1.967070817947388,0.8765320181846619,1.0905388593673706,0.4259540438652038,0.8038730621337891,0.8038730621337891,0.0,101.1809539794922,101.0,50402.24609375,0.0,770.904296875,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.02447509765625,293.1499938964844,293.1499938964844,279.95001220703125,39257.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286981344223022,1.0,0.0,0.0,3.4887821674346924,3.488805055618286,8.121588734866236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5458984375,0.0,1384.39013671875,1895.4371337890625,0.0,1844.17138671875,0.8685672879219055,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554160356521606,0.2405699789524078,0.219605803489685,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567515015602112,0.3550819456577301,0.3393672108650207,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240426301956177,0.3964135646820068,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065029978752136,0.2928253412246704,0.2806128561496734,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255051255226135,0.0842773169279098,0.3959249854087829,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046582579612732,0.8784576654434204,0.8784576654434204,1.0,,-1.958805680274964,0.8725708723068237,1.0862348079681396,0.4238271415233612,0.8033326864242554,0.8033326864242554,0.0,102.08186340332033,89.0,49813.171875,0.0,767.0556030273438,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286760210990906,1.0,0.0,0.0,3.322272062301636,3.322293996810913,7.364846510427014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3095703125,0.0,1233.884765625,1895.4371337890625,0.0,1843.9864501953125,0.8384290933609009,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805708885193,0.2383624613285064,0.2174074649810791,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568081855773926,0.3518332540988922,0.3360865414142608,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186495423316956,0.3925020694732666,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064507246017456,0.2900330126285553,0.2777907848358154,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232605934143,0.0820662826299667,0.3855212330818176,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991639316082001,0.8788107633590698,0.8788107633590698,1.0,,-1.9316569566726685,0.8595240116119385,1.07213294506073,0.4169166684150696,0.877945601940155,0.877945601940155,0.0,99.90995025634766,77.0,48908.578125,0.0,737.6747436523438,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.456531286239624,3.4565529823303223,7.972128628352948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1005859375,0.0,1311.772216796875,1895.4371337890625,0.0,1749.3876953125,0.8597108721733093,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805708885193,0.2383624613285064,0.2174074649810791,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568081855773926,0.3518332540988922,0.3360865414142608,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186495423316956,0.3925020694732666,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064507246017456,0.2900330126285553,0.2777907848358154,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232605934143,0.0820662826299667,0.3855212330818176,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991639316082001,0.8788107633590698,0.8788107633590698,1.0,,-1.9316569566726685,0.8595240116119385,1.07213294506073,0.4169166684150696,0.877945601940155,0.877945601940155,0.0,99.90995025634766,77.0,48908.578125,0.0,737.6747436523438,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.456531286239624,3.4565529823303223,7.972128628352948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1005859375,0.0,1311.772216796875,1895.4371337890625,0.0,1749.3876953125,0.8597108721733093,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602049112319946,0.0,0.2153576612472534,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.862347424030304,0.0,0.3329567313194275,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075721263885,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115724325180054,0.0,0.275066465139389,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223978161811829,0.0,0.3752054572105407,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879163920879364,0.879163920879364,1.0,,-1.8963394165039065,0.842584490776062,1.0537549257278442,0.4078459441661834,0.0,0.0,0.0,94.82111358642578,60.0,47826.140625,0.0,693.1773681640625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948440551758,3.63897156715393,8.835784228722332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.11865234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602049112319946,0.0,0.2153576612472534,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.862347424030304,0.0,0.3329567313194275,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075721263885,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115724325180054,0.0,0.275066465139389,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223978161811829,0.0,0.3752054572105407,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879163920879364,0.879163920879364,1.0,,-1.8963394165039065,0.842584490776062,1.0537549257278442,0.4078459441661834,0.0,0.0,0.0,94.82111358642578,60.0,47826.140625,0.0,693.1773681640625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948440551758,3.63897156715393,8.835784228722332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.11865234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0428087599575519,0.0,0.0011732162674888,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.382282942533493,0.0,0.0012354624923318,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.382282942533493,0.0,0.0009125123615376,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.382282942533493,0.0,0.0012354588834568,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0058603561483323,286.86151123046875,294.1499938964844,302.5296936035156,297.6171264648437,299.49127197265625,297.4755554199219,283.92779541015625,0.0,0.0,0.6922849416732788,0.6922849416732788,1.0,,-0.012501873075962,0.0127873811870813,-0.0002855082275345,-0.0155647713690996,0.0,0.0,0.0,-0.0660959333181381,60.0,2672.387451171875,0.0,-1.0656392078089992e-05,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,-2.258457243442536e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.987989341427793e-14,-3.9884009994401593e-14,-1.1203953309407914e-19,-2.265377338842023e-12,-2.2653745199163744e-12,-2.895422691125756e-18,0.0,0.0,-0.0,0.0,0.0,1.966665538241491e-24,9.136135775831972e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
