time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0008738788310438,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0013104564277455,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.001651321654208,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.001097523025237,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,0.0017953208880499,286.77734375,294.1499938964844,302.51177978515625,297.618408203125,299.7788391113281,298.119384765625,283.4552001953125,0.0,0.0,0.5274983644485474,0.5274983644485474,1.0,,-0.0062830573879182,0.0084397699683904,-0.0021567123476415,-0.0188825260847806,0.0,0.0,0.0,-0.03480139747262,60.0,1358.4134521484375,0.0,-4.445770173333585e-06,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.666629140159165e-26,-9.006153783972122e-26,-1.0265062158838138e-28,1.506542560717727e-17,1.506461331581574e-17,8.127028818623344e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.670313738752156e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001013210130622,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,7.393756823148578e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.000101600511698,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0004864203510805,286.5234069824219,294.1499938964844,302.4735717773437,297.6230773925781,299.9200134277344,299.6370849609375,283.17144775390625,0.0,0.0,0.1758327782154083,0.1758327782154083,1.0,,-0.0010334200924262,0.0009075109846889,0.0001259090931853,-0.0261439774185419,0.0,0.0,0.0,-0.0097583346068859,60.0,293.3917236328125,0.0,-7.262655543627261e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.929419829559554e-40,2.2887968337202967e-40,1.305575766226788e-40,-2.1802603634648223e-20,-2.180042097643033e-20,-2.183798910757896e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.670313738752156e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001013210130622,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,7.393756823148578e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.000101600511698,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0004864203510805,286.5234069824219,294.1499938964844,302.4735717773437,297.6230773925781,299.9200134277344,299.6370849609375,283.17144775390625,0.0,0.0,0.1758327782154083,0.1758327782154083,1.0,,-0.0010334200924262,0.0009075109846889,0.0001259090931853,-0.0261439774185419,0.0,0.0,0.0,-0.0097583346068859,60.0,293.3917236328125,0.0,-7.262655543627261e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.929419829559554e-40,2.2887968337202967e-40,1.305575766226788e-40,-2.1802603634648223e-20,-2.180042097643033e-20,-2.183798910757896e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.773277270141988e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001029296327033,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,7.604409620398656e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.000102922989754,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0004881101776845,286.5147705078125,294.1499938964844,302.4544677734375,297.62628173828125,299.9435119628906,300.2213134765625,283.172607421875,0.0,0.0,0.0,0.0,1.0,,-0.0010445083025842,4.223143790227368e-08,0.0010444660438224,-0.0270340666174888,0.0,0.0,0.0,-0.0101258456707,60.0,142.76324462890625,0.0,-7.394253742631919e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.503246160812043e-44,-4.344025239406933e-44,-2.382207389352189e-44,-2.1802602019061086e-20,-2.1800419360843203e-20,-2.1816737194792302e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.770944598130882e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0001028939223033,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,7.599822129122913e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001028933620546,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0004880670458078,286.5060119628906,294.1499938964844,302.43536376953125,297.63006591796875,299.9666748046875,300.6790771484375,283.206787109375,0.0,0.0,0.0,0.0,1.0,,-0.001041185692884,1.0679795714452212e-08,0.0010411749826744,-0.0270248763263225,0.0,0.0,0.0,-0.0101069854572415,60.0,81.90678405761719,0.0,-7.39121546189381e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.771883924258872e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001029033810482,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.600445678690448e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0001029030609061,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0004881169006694,286.4882507324219,294.1499938964844,302.39715576171875,297.6390991210937,300.0118103027344,301.3217163085937,283.30340576171875,0.0,0.0,0.0,0.0,1.0,,-0.0010412856936454,1.069179500490236e-08,0.0010412749834358,-0.0270578674972057,0.0,0.0,0.0,-0.0101131927222013,60.0,45.13949966430664,0.0,-7.392637257908063e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.771883924258872e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001029033810482,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.600445678690448e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0001029030609061,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0004881169006694,286.4882507324219,294.1499938964844,302.39715576171875,297.6390991210937,300.0118103027344,301.3217163085937,283.30340576171875,0.0,0.0,0.0,0.0,1.0,,-0.0010412856936454,1.069179500490236e-08,0.0010412749834358,-0.0270578674972057,0.0,0.0,0.0,-0.0101131927222013,60.0,45.13949966430664,0.0,-7.392637257908063e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.77336458163336e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0001029189807013,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.601600373163819e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001029186532832,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0004881908243987,286.4781799316406,294.1499938964844,302.37579345703125,297.6449279785156,300.0364074707031,301.56280517578125,283.3610534667969,0.0,0.0,0.0,0.0,1.0,,-0.0010414426214993,1.0710109243916577e-08,0.0010414319112896,-0.0271058157086372,0.0,0.0,0.0,-0.0101222749799489,60.0,40.58861541748047,0.0,-7.394865519927407e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.775060607353224e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0001029368431773,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,7.602919504279271e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001029365157592,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004882756038568,286.4701843261719,294.1499938964844,302.3590087890625,297.64990234375,300.055419921875,301.7123718261719,283.406005859375,0.0,0.0,0.0,0.0,1.0,,-0.0010416227160021,1.0731179500567125e-08,0.0010416120057925,-0.0271609704941511,0.0,0.0,0.0,-0.0101327197626233,60.0,38.72610092163086,0.0,-7.397424894861615e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,9.781005792319776e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001029994382406,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.607541920151561e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0001029991108225,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0004885726957581,286.45184326171875,294.1499938964844,302.3208923339844,297.66217041015625,300.0975036621094,301.9439392089844,283.5054016113281,0.0,0.0,0.0,0.0,1.0,,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,36.72190856933594,0.0,-7.406406865584358e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,9.781005792319776e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001029994382406,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.607541920151561e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0001029991108225,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0004885726957581,286.45184326171875,294.1499938964844,302.3208923339844,297.66217041015625,300.0975036621094,301.9439392089844,283.5054016113281,0.0,0.0,0.0,0.0,1.0,,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,36.72190856933594,0.0,-7.406406865584358e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.790492185857148e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001030993298627,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.614919013576582e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001030990097206,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.000489046680741,286.4332580566406,294.1499938964844,302.2828369140625,297.6756591796875,300.1380920410156,302.07421875,283.6005249023437,0.0,0.0,0.0,0.0,1.0,,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,35.66754531860352,0.0,-7.42076196047492e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.790492185857148e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001030993298627,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.614919013576582e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001030990097206,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.000489046680741,286.4332580566406,294.1499938964844,302.2828369140625,297.6756591796875,300.1380920410156,302.07421875,283.6005249023437,0.0,0.0,0.0,0.0,1.0,,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,35.66754531860352,0.0,-7.42076196047492e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.796919766813517e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001031670035445,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,7.619917596457526e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0001031666834023,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0004893677541986,286.42388916015625,294.1499938964844,302.2638244628906,297.68280029296875,300.1578369140625,302.1134338378906,283.6464233398437,0.0,0.0,0.0,0.0,1.0,,-0.0010439483448863,1.1003167266210312e-08,0.001043937401846,-0.0278729069977998,0.0,0.0,0.0,-0.0102675538510084,60.0,35.13091278076172,0.0,-7.43049852758304e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.804376895772292e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.000103245525679,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,7.625717262271792e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0001032452128129,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0004897403414361,286.4144592285156,294.1499938964844,302.2448425292969,297.69012451171875,300.17724609375,302.1418762207031,283.69140625,0.0,0.0,0.0,0.0,1.0,,-0.0010447421809658,1.1096012109135245e-08,0.0010447310050949,-0.0281159225851297,0.0,0.0,0.0,-0.0103135798126459,60.0,35.09347152709961,0.0,-7.441805394137192e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.823645086726174e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,0.000103448430309,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.640702824573964e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001034481174428,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0004907029215246,286.3955078125,294.1499938964844,302.2069091796875,297.7052307128906,300.2150573730469,302.1717834472656,283.7784423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010467941174283,1.1335958838287752e-08,0.0010467827087268,-0.0287439450621604,0.0,0.0,0.0,-0.0104325311258435,60.0,34.4531135559082,0.0,-7.471066965081263e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.823645086726174e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,0.000103448430309,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.640702824573964e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001034481174428,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0004907029215246,286.3955078125,294.1499938964844,302.2069091796875,297.7052307128906,300.2150573730469,302.1717834472656,283.7784423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010467941174283,1.1335958838287752e-08,0.0010467827087268,-0.0287439450621604,0.0,0.0,0.0,-0.0104325311258435,60.0,34.4531135559082,0.0,-7.471066965081263e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.849578054854646e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001037215042742,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,7.66087177908048e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001037211914081,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0004919983912259,286.3764038085937,294.1499938964844,302.1690979003906,297.7207336425781,300.2516174316406,302.1771240234375,283.86187744140625,0.0,0.0,0.0,0.0,1.0,,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.87105178833008,0.0,-7.51054543002283e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.849578054854646e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001037215042742,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,7.66087177908048e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001037211914081,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0004919983912259,286.3764038085937,294.1499938964844,302.1690979003906,297.7207336425781,300.2516174316406,302.1771240234375,283.86187744140625,0.0,0.0,0.0,0.0,1.0,,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.87105178833008,0.0,-7.51054543002283e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,9.887143096420914e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001041170762619,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,7.690088386880234e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001041167706716,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0004938749480061,286.357177734375,294.1499938964844,302.1313781738281,297.73638916015625,300.2869567871094,302.1654052734375,283.941650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010535570327192,1.2126884385565972e-08,0.0010535449255257,-0.0308138243854045,0.0,0.0,0.0,-0.0108246225863695,60.0,33.33748245239258,0.0,-7.567925308649137e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,9.887143096420914e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001041170762619,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,7.690088386880234e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001041167706716,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0004938749480061,286.357177734375,294.1499938964844,302.1313781738281,297.73638916015625,300.2869567871094,302.1654052734375,283.941650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010535570327192,1.2126884385565972e-08,0.0010535449255257,-0.0308138243854045,0.0,0.0,0.0,-0.0108246225863695,60.0,33.33748245239258,0.0,-7.567925308649137e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.945956844603644e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.000104736405774,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,7.735831604804844e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001047361001837,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004968128632754,286.3377990722656,294.1499938964844,302.09375,297.7519226074219,300.3210144042969,302.1418762207031,284.0177001953125,0.0,0.0,0.0,0.0,1.0,,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.87575149536133,0.0,-7.65820971082576e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.945956844603644e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.000104736405774,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,7.735831604804844e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001047361001837,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004968128632754,286.3377990722656,294.1499938964844,302.09375,297.7519226074219,300.3210144042969,302.1418762207031,284.0177001953125,0.0,0.0,0.0,0.0,1.0,,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.87575149536133,0.0,-7.65820971082576e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.98653777060099e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001051637445925,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,7.76739398133941e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001051634390023,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0004988400032743,286.3280334472656,294.1499938964844,302.0749816894531,297.7595520019531,300.33758544921875,302.1268920898437,284.0543212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010641450062394,1.3365187179203986e-08,0.0010641317348927,-0.0340537130832672,0.0,0.0,0.0,-0.0114384926855564,60.0,32.67976760864258,0.0,-7.720821315615467e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,0.0001003346114885,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.000105657869426,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,7.803890184732154e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001056575638358,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000501183909364,286.3182373046875,294.1499938964844,302.0562744140625,297.7670593261719,300.3539123535156,302.11053466796875,284.0901794433594,0.0,0.0,0.0,0.0,1.0,,-0.0010691419010981,1.39498128604032e-08,0.0010691279312595,-0.0355829633772373,0.0,0.0,0.0,-0.0117283025756478,60.0,32.50422668457031,0.0,-7.793538259193157e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0001015254674712,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001069118952727,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.896512397564948e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001069115969585,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0005071324994787,286.2984924316406,294.1499938964844,302.0189208984375,297.7815856933594,300.3858337402344,302.07421875,284.1595153808594,0.0,0.0,0.0,0.0,1.0,,-0.0010818315204232,1.5433585076607418e-08,0.0010818161536008,-0.0394630543887615,0.0,0.0,0.0,-0.0124638751149177,60.0,32.225494384765625,0.0,-7.979618033004955e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0001015254674712,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001069118952727,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.896512397564948e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001069115969585,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0005071324994787,286.2984924316406,294.1499938964844,302.0189208984375,297.7815856933594,300.3858337402344,302.07421875,284.1595153808594,0.0,0.0,0.0,0.0,1.0,,-0.0010818315204232,1.5433585076607418e-08,0.0010818161536008,-0.0394630543887615,0.0,0.0,0.0,-0.0124638751149177,60.0,32.225494384765625,0.0,-7.979618033004955e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0001024567827698,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001078926143236,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,7.968948193592951e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001078923160093,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0005117846303619,286.28570556640625,294.1499938964844,301.9951171875,297.7904357910156,300.40576171875,302.04901123046875,284.20220947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010917541803792,1.6594004392800343e-08,0.0010917375329881,-0.0424963608384132,0.0,0.0,0.0,-0.0130391390994191,60.0,32.101654052734375,0.0,-8.126674799768807e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.000103018421214,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0001084840478142,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,8.012630860321224e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.000108483742224,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.0005145901232026,286.27850341796875,294.1499938964844,301.9817199707031,297.79522705078125,300.4168395996094,302.0344543457031,284.22576904296875,0.0,0.0,0.0,0.0,1.0,,-0.0010977379279211,1.7293812604179948e-08,0.0010977206984534,-0.0443250872194767,0.0,0.0,0.0,-0.0133860595524311,60.0,32.0456428527832,0.0,-8.21600707467951e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001047346086124,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001102912792703,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,8.146112668327987e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.00011029097368,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0005231628310866,286.2582702636719,294.1499938964844,301.9447021484375,297.8077087402344,300.447021484375,301.99285888671875,284.2891540527344,0.0,0.0,0.0,0.0,1.0,,-0.0011160231661051,1.9432263798080385e-08,0.0011160037247464,-0.0499104745686054,0.0,0.0,0.0,-0.0144461682066321,60.0,31.951148986816406,0.0,-8.492008873872693e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001047346086124,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001102912792703,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,8.146112668327987e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.00011029097368,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0005231628310866,286.2582702636719,294.1499938964844,301.9447021484375,297.8077087402344,300.447021484375,301.99285888671875,284.2891540527344,0.0,0.0,0.0,0.0,1.0,,-0.0011160231661051,1.9432263798080385e-08,0.0011160037247464,-0.0499104745686054,0.0,0.0,0.0,-0.0144461682066321,60.0,31.951148986816406,0.0,-8.492008873872693e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001065659234882,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0001122197427321,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,8.288548269774765e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001122194371419,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0005323105724528,286.23779296875,294.1499938964844,301.9078369140625,297.8188171386719,300.4763488769531,301.9508361816406,284.3497619628906,0.0,0.0,0.0,0.0,1.0,,-0.0011355358874425,2.171422508467913e-08,0.0011355141177773,-0.0558656193315982,0.0,0.0,0.0,-0.0155774215236306,60.0,31.92362403869629,0.0,-8.791554506615284e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001065659234882,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0001122197427321,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,8.288548269774765e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001122194371419,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0005323105724528,286.23779296875,294.1499938964844,301.9078369140625,297.8188171386719,300.4763488769531,301.9508361816406,284.3497619628906,0.0,0.0,0.0,0.0,1.0,,-0.0011355358874425,2.171422508467913e-08,0.0011355141177773,-0.0558656193315982,0.0,0.0,0.0,-0.0155774215236306,60.0,31.92362403869629,0.0,-8.791554506615284e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001074811079888,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001131834796979,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,8.359729690710083e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0001131831741076,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0005368820857256,286.2274780273437,294.1499938964844,301.8894958496094,297.82379150390625,300.4906921386719,301.9299621582031,284.3790588378906,0.0,0.0,0.0,0.0,1.0,,-0.0011452877661213,2.2854639070146732e-08,0.0011452649487182,-0.0588395744562149,0.0,0.0,0.0,-0.0161427706480026,60.0,31.925981521606445,0.0,-8.943195695110263e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001083744791685,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0001141242391895,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,8.429213630734012e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0001141239335993,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0005413446342572,286.21710205078125,294.1499938964844,301.87115478515625,297.8283386230469,300.5048522949219,301.9093017578125,284.4077453613281,0.0,0.0,0.0,0.0,1.0,,-0.0011548071634024,2.396787301961467e-08,0.0011547831818461,-0.0617411732673645,0.0,0.0,0.0,-0.0166946444660425,60.0,31.93353843688965,0.0,-9.092471486837894e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001100245863199,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001158618833869,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,8.557554974686354e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001158615777967,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0005495872464962,286.1962280273437,294.1499938964844,301.8346862792969,297.8359680175781,300.532470703125,301.8687438964844,284.46337890625,0.0,0.0,0.0,0.0,1.0,,-0.001172388670966,2.6024109089917163e-08,0.0011723627103492,-0.0670965984463691,0.0,0.0,0.0,-0.0177139937877655,60.0,31.948638916015625,0.0,-9.371439091410141e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001100245863199,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001158618833869,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,8.557554974686354e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001158615777967,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0005495872464962,286.1962280273437,294.1499938964844,301.8346862792969,297.8359680175781,300.532470703125,301.8687438964844,284.46337890625,0.0,0.0,0.0,0.0,1.0,,-0.001172388670966,2.6024109089917163e-08,0.0011723627103492,-0.0670965984463691,0.0,0.0,0.0,-0.0177139937877655,60.0,31.948638916015625,0.0,-9.371439091410141e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001113839825848,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001172933916677,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,8.663286280352622e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001172930933535,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.000556377810426,286.1752319335937,294.1499938964844,301.7984313964844,297.84149169921875,300.55908203125,301.8294372558594,284.51666259765625,0.0,0.0,0.0,0.0,1.0,,-0.0011868737637996,2.7718098039031247e-08,0.001186846056953,-0.0715043321251869,0.0,0.0,0.0,-0.0185537673532962,60.0,31.98235321044922,0.0,-9.604422501752197e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001113839825848,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001172933916677,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,8.663286280352622e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001172930933535,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.000556377810426,286.1752319335937,294.1499938964844,301.7984313964844,297.84149169921875,300.55908203125,301.8294372558594,284.51666259765625,0.0,0.0,0.0,0.0,1.0,,-0.0011868737637996,2.7718098039031247e-08,0.001186846056953,-0.0715043321251869,0.0,0.0,0.0,-0.0185537673532962,60.0,31.98235321044922,0.0,-9.604422501752197e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
