time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.000112413217721,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001183772255899,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,8.74333709361963e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0001183769199997,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0005615190602838,286.1542358398437,294.1499938964844,301.76239013671875,297.8446655273437,300.58465576171875,301.7911682128906,284.5678100585937,0.0,0.0,0.0,0.0,1.0,,-0.0011978403199464,2.9000631229791923e-08,0.0011978113325312,-0.0748387724161148,0.0,0.0,0.0,-0.019189566373825,60.0,32.01629638671875,0.0,-9.782716148265537e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.000112413217721,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001183772255899,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,8.74333709361963e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0001183769199997,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0005615190602838,286.1542358398437,294.1499938964844,301.76239013671875,297.8446655273437,300.58465576171875,301.7911682128906,284.5678100585937,0.0,0.0,0.0,0.0,1.0,,-0.0011978403199464,2.9000631229791923e-08,0.0011978113325312,-0.0748387724161148,0.0,0.0,0.0,-0.019189566373825,60.0,32.01629638671875,0.0,-9.782716148265537e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001131047902163,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001191054689115,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,8.797125337878242e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001191051705973,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0005649736849591,286.13330078125,294.1499938964844,301.7265930175781,297.84527587890625,300.6092834472656,301.7538146972656,284.6172180175781,0.0,0.0,0.0,0.0,1.0,,-0.0012052095262333,2.9862352590726005e-08,0.0012051796074956,-0.0770777910947799,0.0,0.0,0.0,-0.0196167603135108,60.0,31.990306854248047,0.0,-9.903428832558349e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001131047902163,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001191054689115,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,8.797125337878242e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001191051705973,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0005649736849591,286.13330078125,294.1499938964844,301.7265930175781,297.84527587890625,300.6092834472656,301.7538146972656,284.6172180175781,0.0,0.0,0.0,0.0,1.0,,-0.0012052095262333,2.9862352590726005e-08,0.0012051796074956,-0.0770777910947799,0.0,0.0,0.0,-0.0196167603135108,60.0,31.990306854248047,0.0,-9.903428832558349e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001133430196205,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001193563366541,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,8.815654291538522e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001193560383399,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0005661637405864,286.1228942871094,294.1499938964844,301.7087707519531,297.84454345703125,300.6210632324219,301.7355041503906,284.6410217285156,0.0,0.0,0.0,0.0,1.0,,-0.0012077466817572,3.0159178265876114e-08,0.0012077165301889,-0.077848769724369,0.0,0.0,0.0,-0.0197639018297195,60.0,31.950443267822266,0.0,-9.945180323711612e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001135422353399,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.000119566117064,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,8.831147715682164e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001195658187498,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0005671589169651,286.1125183105469,294.1499938964844,301.6910400390625,297.8430480957031,300.6325378417969,301.7173156738281,284.6643981933594,0.0,0.0,0.0,0.0,1.0,,-0.0012098697479814,3.040737439619079e-08,0.0012098393635824,-0.0784933269023895,0.0,0.0,0.0,-0.0198869444429874,60.0,31.90032958984375,0.0,-9.980158210964873e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001138636071118,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001199045291286,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,8.856142085278407e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001199042380903,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0005687643424607,286.09197998046875,294.1499938964844,301.6557312011719,297.8377990722656,300.6545715332031,301.68133544921875,284.70977783203125,0.0,0.0,0.0,0.0,1.0,,-0.0012132928241044,3.0807729700654824e-08,0.0012132619740441,-0.0795328542590141,0.0,0.0,0.0,-0.0200854148715734,60.0,31.77823257446289,0.0,-1.003671030730402e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001138636071118,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001199045291286,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,8.856142085278407e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001199042380903,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0005687643424607,286.09197998046875,294.1499938964844,301.6557312011719,297.8377990722656,300.6545715332031,301.68133544921875,284.70977783203125,0.0,0.0,0.0,0.0,1.0,,-0.0012132928241044,3.0807729700654824e-08,0.0012132619740441,-0.0795328542590141,0.0,0.0,0.0,-0.0200854148715734,60.0,31.77823257446289,0.0,-1.003671030730402e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001140561071224,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001201072373078,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,8.871113823261112e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001201069462695,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0005697259912267,286.0773010253906,294.1499938964844,301.6304626464844,297.8320007324219,300.6697082519531,301.6557006835937,284.741455078125,0.0,0.0,0.0,0.0,1.0,,-0.001215343712829,3.1047520110405464e-08,0.0012153126299381,-0.0801553577184677,0.0,0.0,0.0,-0.0202042926102876,60.0,31.67830276489257,0.0,-1.007065790759043e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,0.0001141215179814,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001201761187985,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,8.876201172824949e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001201758277602,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005700527690351,286.0716247558594,294.1499938964844,301.6206970214844,297.8292541503906,300.6754455566406,301.645751953125,284.75360107421875,0.0,0.0,0.0,0.0,1.0,,-0.0012160403421148,3.1129001598628754e-08,0.0012160092592239,-0.0803668573498725,0.0,0.0,0.0,-0.0202446840703487,60.0,31.63741874694824,0.0,-1.008220635867474e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001143146728281,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001203795036417,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,8.891223114915192e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001203792198793,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.00057101767743,286.05157470703125,294.1499938964844,301.5859375,297.8172302246094,300.69512939453125,301.6105651855469,284.7958068847656,0.0,0.0,0.0,0.0,1.0,,-0.0012180967023596,3.1369555841820336e-08,0.001218065386638,-0.0809912160038948,0.0,0.0,0.0,-0.0203639343380928,60.0,31.48101806640625,0.0,-1.0116339410615185e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001143146728281,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001203795036417,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,8.891223114915192e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001203792198793,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.00057101767743,286.05157470703125,294.1499938964844,301.5859375,297.8172302246094,300.69512939453125,301.6105651855469,284.7958068847656,0.0,0.0,0.0,0.0,1.0,,-0.0012180967023596,3.1369555841820336e-08,0.001218065386638,-0.0809912160038948,0.0,0.0,0.0,-0.0203639343380928,60.0,31.48101806640625,0.0,-1.0116339410615185e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001144574271165,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.000120529824926,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,8.902324771042913e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001205295411637,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0005717308958992,286.0317687988281,294.1499938964844,301.5514831542969,297.8014221191406,300.7137145996094,301.5757141113281,284.836669921875,0.0,0.0,0.0,0.0,1.0,,-0.0012196170864626,3.1547308765311755e-08,0.0012195855379104,-0.0814525187015533,0.0,0.0,0.0,-0.0204520542174577,60.0,31.31226348876953,0.0,-1.0141597783785985e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001144574271165,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.000120529824926,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,8.902324771042913e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001205295411637,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0005717308958992,286.0317687988281,294.1499938964844,301.5514831542969,297.8014221191406,300.7137145996094,301.5757141113281,284.836669921875,0.0,0.0,0.0,0.0,1.0,,-0.0012196170864626,3.1547308765311755e-08,0.0012195855379104,-0.0814525187015533,0.0,0.0,0.0,-0.0204520542174577,60.0,31.31226348876953,0.0,-1.0141597783785985e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001145076603279,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0001205827211379,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,8.90623196028173e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001205824373755,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.000571981887333,286.0220031738281,294.1499938964844,301.53436279296875,297.79205322265625,300.7225646972656,301.5584411621094,284.8565979003906,0.0,0.0,0.0,0.0,1.0,,-0.0012201510835438,3.1609836526058643e-08,0.0012201195349916,-0.0816147699952125,0.0,0.0,0.0,-0.0204830486327409,60.0,31.222558975219727,0.0,-1.015049022612402e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.000114545066026,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001206221058964,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,8.909140160540119e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.00012062182941,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005721687921322,286.0122985839844,294.1499938964844,301.517333984375,297.7816467285156,300.73114013671875,301.5412292480469,284.8761901855469,0.0,0.0,0.0,0.0,1.0,,-0.0012205491075292,3.165637352253725e-08,0.0012205174425616,-0.0817355290055275,0.0,0.0,0.0,-0.0205061193555593,60.0,31.12939071655273,0.0,-1.0157111773878569e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001145777059718,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001206564629683,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,8.911678014555946e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001206561937578,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0005723319482058,285.9931335449219,294.1499938964844,301.4834899902344,297.7576599121094,300.7474365234375,301.50714111328125,284.9144287109375,0.0,0.0,0.0,0.0,1.0,,-0.0012208959087729,3.169689222204397e-08,0.0012208642438054,-0.0818406641483306,0.0,0.0,0.0,-0.0205262061208486,60.0,30.9312744140625,0.0,-1.0162877828179265e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001145777059718,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001206564629683,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,8.911678014555946e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001206561937578,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0005723319482058,285.9931335449219,294.1499938964844,301.4834899902344,297.7576599121094,300.7474365234375,301.50714111328125,284.9144287109375,0.0,0.0,0.0,0.0,1.0,,-0.0012208959087729,3.169689222204397e-08,0.0012208642438054,-0.0818406641483306,0.0,0.0,0.0,-0.0205262061208486,60.0,30.9312744140625,0.0,-1.0162877828179265e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001145636560977,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001206416636705,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,8.910583710530773e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001206413944601,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.000572261866182,285.97430419921875,294.1499938964844,301.45001220703125,297.7292175292969,300.7627258300781,301.473388671875,284.9516296386719,0.0,0.0,0.0,0.0,1.0,,-0.0012207455001771,3.1679224576919296e-08,0.0012207138352096,-0.0817948281764984,0.0,0.0,0.0,-0.0205174516886472,60.0,30.71954917907715,0.0,-1.0160363217437408e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001145636560977,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001206416636705,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,8.910583710530773e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001206413944601,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.000572261866182,285.97430419921875,294.1499938964844,301.45001220703125,297.7292175292969,300.7627258300781,301.473388671875,284.9516296386719,0.0,0.0,0.0,0.0,1.0,,-0.0012207455001771,3.1679224576919296e-08,0.0012207138352096,-0.0817948281764984,0.0,0.0,0.0,-0.0205174516886472,60.0,30.71954917907715,0.0,-1.0160363217437408e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001145022470154,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001205769804073,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,8.9058063167613e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001205767184728,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0005719552282243,285.95587158203125,294.1499938964844,301.4175720214844,297.6993103027344,300.7768859863281,301.4405517578125,284.98760986328125,0.0,0.0,0.0,0.0,1.0,,-0.0012200890341773,3.160252504130767e-08,0.0012200574856251,-0.0815958008170127,0.0,0.0,0.0,-0.0204794257879257,60.0,30.495922088623047,0.0,-1.0149450702101605e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001145022470154,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001205769804073,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,8.9058063167613e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001205767184728,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0005719552282243,285.95587158203125,294.1499938964844,301.4175720214844,297.6993103027344,300.7768859863281,301.4405517578125,284.98760986328125,0.0,0.0,0.0,0.0,1.0,,-0.0012200890341773,3.160252504130767e-08,0.0012200574856251,-0.0815958008170127,0.0,0.0,0.0,-0.0204794257879257,60.0,30.495922088623047,0.0,-1.0149450702101605e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001144197740359,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001204901273013,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,8.899391104932874e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001204898726427,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0005715434090234,285.9377746582031,294.1499938964844,301.38690185546875,297.6710205078125,300.7901306152344,301.4088439941406,285.0226745605469,0.0,0.0,0.0,0.0,1.0,,-0.0012192097492516,3.1499595820605464e-08,0.0012191782006993,-0.0813286900520324,0.0,0.0,0.0,-0.0204284042119979,60.0,30.269800186157227,0.0,-1.0134814232287681e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001144197740359,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001204901273013,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,8.899391104932874e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001204898726427,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0005715434090234,285.9377746582031,294.1499938964844,301.38690185546875,297.6710205078125,300.7901306152344,301.4088439941406,285.0226745605469,0.0,0.0,0.0,0.0,1.0,,-0.0012192097492516,3.1499595820605464e-08,0.0012191782006993,-0.0813286900520324,0.0,0.0,0.0,-0.0204284042119979,60.0,30.269800186157227,0.0,-1.0134814232287681e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0001143686677096,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001204362997668,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,8.895414794096723e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001204360451083,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0005712881102226,285.9288635253906,294.1499938964844,301.3721923828125,297.6574401855469,300.79638671875,301.3935852050781,285.03985595703125,0.0,0.0,0.0,0.0,1.0,,-0.0012186638778075,3.1435817504643644e-08,0.0012186324456706,-0.0811631828546524,0.0,0.0,0.0,-0.0203967839479446,60.0,30.15742301940918,0.0,-1.0125751259693061e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001143118061008,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001203764186357,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,8.890991739463061e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001203761639771,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0005710041732527,285.9200744628906,294.1499938964844,301.35791015625,297.6442565917969,300.80242919921875,301.3787536621094,285.05682373046875,0.0,0.0,0.0,0.0,1.0,,-0.0012180573539808,3.1364876917905355e-08,0.0012180260382592,-0.0809790715575218,0.0,0.0,0.0,-0.0203616172075271,60.0,30.045862197875977,0.0,-1.0115674342614513e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0001141802204074,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001202378407469,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,8.880755922291428e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001202375933644,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005703469505533,285.9027709960937,294.1499938964844,301.3305358886719,297.6190185546875,300.81378173828125,301.3504943847656,285.0899963378906,0.0,0.0,0.0,0.0,1.0,,-0.0012166540836915,3.1200730887803736e-08,0.0012166228843852,-0.0805530399084091,0.0,0.0,0.0,-0.0202802456915378,60.0,29.82598304748535,0.0,-1.0092377777937145e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0001141802204074,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001202378407469,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,8.880755922291428e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001202375933644,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005703469505533,285.9027709960937,294.1499938964844,301.3305358886719,297.6190185546875,300.81378173828125,301.3504943847656,285.0899963378906,0.0,0.0,0.0,0.0,1.0,,-0.0012166540836915,3.1200730887803736e-08,0.0012166228843852,-0.0805530399084091,0.0,0.0,0.0,-0.0202802456915378,60.0,29.82598304748535,0.0,-1.0092377777937145e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001140638269134,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.000120115269965,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,8.8717024482321e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001201150225824,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0005697656306438,285.8891906738281,294.1499938964844,301.30975341796875,297.599853515625,300.8223571777344,301.328857421875,285.115966796875,0.0,0.0,0.0,0.0,1.0,,-0.0012154133291915,3.1055556348746904e-08,0.0012153822463005,-0.0801762118935585,0.0,0.0,0.0,-0.0202082805335521,60.0,29.65267372131348,0.0,-1.007179619705312e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0001140323365689,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0001200821061502,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,8.869253360899165e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001200818587676,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.000569608353544,285.8858337402344,294.1499938964844,301.3047180175781,297.59521484375,300.82440185546875,301.3236083984375,285.1224060058594,0.0,0.0,0.0,0.0,1.0,,-0.0012150775874033,3.1016281099027765e-08,0.0012150466209277,-0.0800742655992508,0.0,0.0,0.0,-0.0201888103038072,60.0,29.60972023010254,0.0,-1.006623193688938e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001138631851063,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001199039761559,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,8.856095519149676e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001199037287733,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0005687635275535,285.86932373046875,294.1499938964844,301.2803649902344,297.5727233886719,300.83416748046875,301.2983703613281,285.15399169921875,0.0,0.0,0.0,0.0,1.0,,-0.0012132736155763,3.080532451349427e-08,0.0012132428819313,-0.0795266181230545,0.0,0.0,0.0,-0.0200842302292585,60.0,29.397825241088867,0.0,-1.0036369957333593e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001138631851063,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001199039761559,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,8.856095519149676e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001199037287733,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0005687635275535,285.86932373046875,294.1499938964844,301.2803649902344,297.5727233886719,300.83416748046875,301.2983703613281,285.15399169921875,0.0,0.0,0.0,0.0,1.0,,-0.0012132736155763,3.080532451349427e-08,0.0012132428819313,-0.0795266181230545,0.0,0.0,0.0,-0.0200842302292585,60.0,29.397825241088867,0.0,-1.0036369957333593e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001136798673542,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001197109231725,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,8.841836097417399e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001197106830659,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0005678479210473,285.85321044921875,294.1499938964844,301.25738525390625,297.55157470703125,300.8432922363281,301.27447509765625,285.1849060058594,0.0,0.0,0.0,0.0,1.0,,-0.0012113194679841,3.0576718046404494e-08,0.0012112888507544,-0.0789330601692199,0.0,0.0,0.0,-0.019970903173089,60.0,29.1897201538086,0.0,-1.0004059447510373e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001136798673542,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001197109231725,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,8.841836097417399e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001197106830659,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0005678479210473,285.85321044921875,294.1499938964844,301.25738525390625,297.55157470703125,300.8432922363281,301.27447509765625,285.1849060058594,0.0,0.0,0.0,0.0,1.0,,-0.0012113194679841,3.0576718046404494e-08,0.0012112888507544,-0.0789330601692199,0.0,0.0,0.0,-0.019970903173089,60.0,29.1897201538086,0.0,-1.0004059447510373e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,0.0001135822385549,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001196081066154,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,8.834242908051237e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0001196078737848,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0005673603154718,285.84527587890625,294.1499938964844,301.2464294433594,297.5414428710937,300.8475952148437,301.26300048828125,285.2001037597656,0.0,0.0,0.0,0.0,1.0,,-0.0012102781329303,3.0454973654059365e-08,0.0012102477485314,-0.078616939485073,0.0,0.0,0.0,-0.0199105497449636,60.0,29.087038040161133,0.0,-9.986873550360545e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001134804551838,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001195009244838,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,8.826325210975483e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0001195006843772,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0005668519297614,285.83746337890625,294.1499938964844,301.2357482910156,297.5316162109375,300.85174560546875,301.2518920898437,285.21514892578125,0.0,0.0,0.0,0.0,1.0,,-0.0012091930257156,3.032805651059789e-08,0.0012091627577319,-0.0782873481512069,0.0,0.0,0.0,-0.0198476314544677,60.0,28.98534393310547,0.0,-9.968973557761276e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001132647157646,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001192737327073,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,8.809544669929892e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001192734998767,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0005657743895426,285.8222045898437,294.1499938964844,301.21539306640625,297.5128173828125,300.8594970703125,301.2308654785156,285.2446594238281,0.0,0.0,0.0,0.0,1.0,,-0.0012068931246176,3.005905213626647e-08,0.0012068630894646,-0.0775887072086334,0.0,0.0,0.0,-0.0197142791002988,60.0,28.78556251525879,0.0,-9.931085998005076e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001132647157646,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001192737327073,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,8.809544669929892e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001192734998767,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0005657743895426,285.8222045898437,294.1499938964844,301.21539306640625,297.5128173828125,300.8594970703125,301.2308654785156,285.2446594238281,0.0,0.0,0.0,0.0,1.0,,-0.0012068931246176,3.005905213626647e-08,0.0012068630894646,-0.0775887072086334,0.0,0.0,0.0,-0.0197142791002988,60.0,28.78556251525879,0.0,-9.931085998005076e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001130390155594,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001190360489999,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,8.79198923939839e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001190358234453,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0005646470817737,285.8072814941406,294.1499938964844,301.1961975097656,297.4951171875,300.86669921875,301.2108459472656,285.27362060546875,0.0,0.0,0.0,0.0,1.0,,-0.0012044875184074,2.9777636356698167e-08,0.001204457716085,-0.0768577083945274,0.0,0.0,0.0,-0.0195747725665569,60.0,28.58930778503418,0.0,-9.891527952277104e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
