time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001130390155594,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001190360489999,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,8.79198923939839e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001190358234453,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0005646470817737,285.8072814941406,294.1499938964844,301.1961975097656,297.4951171875,300.86669921875,301.2108459472656,285.27362060546875,0.0,0.0,0.0,0.0,1.0,,-0.0012044875184074,2.9777636356698167e-08,0.001204457716085,-0.0768577083945274,0.0,0.0,0.0,-0.0195747725665569,60.0,28.58930778503418,0.0,-9.891527952277104e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001127992436522,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001187835441669,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,8.773338777245954e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0001187833186122,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0005634494591504,285.7928466796875,294.1499938964844,301.1781005859375,297.4784240722656,300.873291015625,301.1921081542969,285.3019714355469,0.0,0.0,0.0,0.0,1.0,,-0.0012019311543554,2.9478680829697623e-08,0.0012019017012789,-0.0760810226202011,0.0,0.0,0.0,-0.0194265693426132,60.0,28.3969783782959,0.0,-9.849591009469805e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001127992436522,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001187835441669,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,8.773338777245954e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0001187833186122,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0005634494591504,285.7928466796875,294.1499938964844,301.1781005859375,297.4784240722656,300.873291015625,301.1921081542969,285.3019714355469,0.0,0.0,0.0,0.0,1.0,,-0.0012019311543554,2.9478680829697623e-08,0.0012019017012789,-0.0760810226202011,0.0,0.0,0.0,-0.0194265693426132,60.0,28.3969783782959,0.0,-9.849591009469805e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001125499256886,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.0001185209985123,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,8.753946895012632e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001185207802336,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0005622041644528,285.7787780761719,294.1499938964844,301.1610717773437,297.46270751953125,300.8794250488281,301.17437744140625,285.329833984375,0.0,0.0,0.0,0.0,1.0,,-0.001199273741804,2.9167845028155174e-08,0.0011992446379736,-0.0752733275294303,0.0,0.0,0.0,-0.0192724801599979,60.0,28.208070755004883,0.0,-9.806081635588273e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001125499256886,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.0001185209985123,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,8.753946895012632e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001185207802336,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0005622041644528,285.7787780761719,294.1499938964844,301.1610717773437,297.46270751953125,300.8794250488281,301.17437744140625,285.329833984375,0.0,0.0,0.0,0.0,1.0,,-0.001199273741804,2.9167845028155174e-08,0.0011992446379736,-0.0752733275294303,0.0,0.0,0.0,-0.0192724801599979,60.0,28.208070755004883,0.0,-9.806081635588273e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001124217596952,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0001183860294986,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,8.743977377889678e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0001183858112199,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0005615639965981,285.7718811035156,294.1499938964844,301.15289306640625,297.4552001953125,300.8822937011719,301.1658630371094,285.34356689453125,0.0,0.0,0.0,0.0,1.0,,-0.0011979072587564,2.900805284866692e-08,0.0011978782713413,-0.0748580545186996,0.0,0.0,0.0,-0.0191932637244462,60.0,28.114830017089844,0.0,-9.783752119574276e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001122900357586,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0001182473060907,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,8.733731374377385e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.000118247095088,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0005609060754068,285.7651062011719,294.1499938964844,301.1449890136719,297.4478759765625,300.88507080078125,301.1576232910156,285.357177734375,0.0,0.0,0.0,0.0,1.0,,-0.0011965031735599,2.884382688250753e-08,0.00119647430256,-0.074431225657463,0.0,0.0,0.0,-0.0191118512302637,60.0,28.02237319946289,0.0,-9.760829300375917e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001120064334827,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001179486571345,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,8.711672853678465e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001179484461317,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005594895337708,285.7518615722656,294.1499938964844,301.1297912597656,297.43389892578125,300.8902282714844,301.1419677734375,285.38397216796875,0.0,0.0,0.0,0.0,1.0,,-0.0011934804497286,2.84902696989775e-08,0.0011934519279748,-0.0735121741890907,0.0,0.0,0.0,-0.0189365819096565,60.0,27.838672637939453,0.0,-9.711570925219348e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001120064334827,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001179486571345,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,8.711672853678465e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001179484461317,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005594895337708,285.7518615722656,294.1499938964844,301.1297912597656,297.43389892578125,300.8902282714844,301.1419677734375,285.38397216796875,0.0,0.0,0.0,0.0,1.0,,-0.0011934804497286,2.84902696989775e-08,0.0011934519279748,-0.0735121741890907,0.0,0.0,0.0,-0.0189365819096565,60.0,27.838672637939453,0.0,-9.711570925219348e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001117402862291,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001176683799712,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,8.69097129907459e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001176681689685,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0005581601290032,285.74053955078125,294.1499938964844,301.1171264648437,297.4222106933594,300.8944396972656,301.1287536621094,285.4072570800781,0.0,0.0,0.0,0.0,1.0,,-0.0011906441068276,2.8158474663086963e-08,0.0011906159343197,-0.0726495236158371,0.0,0.0,0.0,-0.0187721028923988,60.0,27.677753448486328,0.0,-9.665457412211256e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0001117010469897,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.000117627059808,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,8.687919762451202e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001176268488052,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0005579641438089,285.7389831542969,294.1499938964844,301.1154479980469,297.420654296875,300.89501953125,301.12701416015625,285.410400390625,0.0,0.0,0.0,0.0,1.0,,-0.0011902259429916,2.8109564453870923e-08,0.0011901978868991,-0.0725223422050476,0.0,0.0,0.0,-0.0187478568404912,60.0,27.65567398071289,0.0,-9.658668886913804e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001113574180635,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.000117265190056,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,8.661191532155499e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001172649863292,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0005562477745115,285.7265625,294.1499938964844,301.1018371582031,297.4081115722656,300.8993530273437,301.11297607421875,285.4363708496094,0.0,0.0,0.0,0.0,1.0,,-0.001186563167721,2.7681204883833743e-08,0.0011865355772897,-0.0714083686470985,0.0,0.0,0.0,-0.0185355022549629,60.0,27.470909118652344,0.0,-9.59931725219576e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001113574180635,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.000117265190056,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,8.661191532155499e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001172649863292,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0005562477745115,285.7265625,294.1499938964844,301.1018371582031,297.4081115722656,300.8993530273437,301.11297607421875,285.4363708496094,0.0,0.0,0.0,0.0,1.0,,-0.001186563167721,2.7681204883833743e-08,0.0011865355772897,-0.0714083686470985,0.0,0.0,0.0,-0.0185355022549629,60.0,27.470909118652344,0.0,-9.59931725219576e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001109819422708,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001168697926914,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,8.631986565887928e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001168695889646,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0005543722654692,285.71453857421875,294.1499938964844,301.0888977050781,297.39617919921875,300.9033508300781,301.0996398925781,285.4618835449219,0.0,0.0,0.0,0.0,1.0,,-0.0011825616238638,2.7213163278361208e-08,0.0011825343826785,-0.0701909065246582,0.0,0.0,0.0,-0.0183034799993038,60.0,27.28406143188477,0.0,-9.534677047895457e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001109819422708,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001168697926914,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,8.631986565887928e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001168695889646,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0005543722654692,285.71453857421875,294.1499938964844,301.0888977050781,297.39617919921875,300.9033508300781,301.0996398925781,285.4618835449219,0.0,0.0,0.0,0.0,1.0,,-0.0011825616238638,2.7213163278361208e-08,0.0011825343826785,-0.0701909065246582,0.0,0.0,0.0,-0.0183034799993038,60.0,27.28406143188477,0.0,-9.534677047895457e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001107828647946,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001166601505246,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.616502600489184e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001166599540738,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005533779039978,285.7087097167969,294.1499938964844,301.0826721191406,297.39044189453125,300.9052124023437,301.0932312011719,285.4745178222656,0.0,0.0,0.0,0.0,1.0,,-0.0011804394889622,2.69650151096812e-08,0.0011804124806076,-0.0695453062653541,0.0,0.0,0.0,-0.0181804616004228,60.0,27.18977737426757,0.0,-9.50049425796351e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.000110578002932,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001164444183814,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,8.600568253314123e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0001164442146546,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.000552354613319,285.70294189453125,294.1499938964844,301.0765991210937,297.38482666015625,300.906982421875,301.08697509765625,285.4870300292969,0.0,0.0,0.0,0.0,1.0,,-0.0011782561196014,2.6709654932233213e-08,0.0011782293440774,-0.0688808485865593,0.0,0.0,0.0,-0.0180538706481456,60.0,27.09507369995117,0.0,-9.465381367590453e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001101571615436,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001160012470791,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,8.567835175199434e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001160010506282,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0005502525600604,285.6917724609375,294.1499938964844,301.0648193359375,297.3739624023437,300.9102478027344,301.074951171875,285.51177978515625,0.0,0.0,0.0,0.0,1.0,,-0.001173771219328,2.6185094981201483e-08,0.0011737450258806,-0.0675156414508819,0.0,0.0,0.0,-0.0177938304841518,60.0,26.9053955078125,0.0,-9.393456679163137e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001101571615436,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001160012470791,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,8.567835175199434e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001160010506282,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0005502525600604,285.6917724609375,294.1499938964844,301.0648193359375,297.3739624023437,300.9102478027344,301.074951171875,285.51177978515625,0.0,0.0,0.0,0.0,1.0,,-0.001173771219328,2.6185094981201483e-08,0.0011737450258806,-0.0675156414508819,0.0,0.0,0.0,-0.0177938304841518,60.0,26.9053955078125,0.0,-9.393456679163137e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001097293788916,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001155507561634,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,8.534562221029773e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001155505597125,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0005481157568283,285.6809997558594,294.1499938964844,301.0534973144531,297.363525390625,300.9132080078125,301.0634155273437,285.5361633300781,0.0,0.0,0.0,0.0,1.0,,-0.0011692118132486,2.5651877066934503e-08,0.0011691862018778,-0.066127523779869,0.0,0.0,0.0,-0.0175294931977987,60.0,26.71647453308105,0.0,-9.320626048747729e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001097293788916,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001155507561634,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,8.534562221029773e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001155505597125,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0005481157568283,285.6809997558594,294.1499938964844,301.0534973144531,297.363525390625,300.9132080078125,301.0634155273437,285.5361633300781,0.0,0.0,0.0,0.0,1.0,,-0.0011692118132486,2.5651877066934503e-08,0.0011691862018778,-0.066127523779869,0.0,0.0,0.0,-0.0175294931977987,60.0,26.71647453308105,0.0,-9.320626048747729e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0001093067767214,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001151057222159,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,8.501691627316177e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,0.000115105540317,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0005460048560053,285.67059326171875,294.1499938964844,301.0425720214844,297.3534240722656,300.9158935546875,301.0522766113281,285.5602111816406,0.0,0.0,0.0,0.0,1.0,,-0.0011647078208625,2.5125132196990307e-08,0.001164682675153,-0.0647558867931366,0.0,0.0,0.0,-0.0172683671116828,60.0,26.529970169067383,0.0,-9.248957155705285e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0001093067767214,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001151057222159,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,8.501691627316177e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,0.000115105540317,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0005460048560053,285.67059326171875,294.1499938964844,301.0425720214844,297.3534240722656,300.9158935546875,301.0522766113281,285.5602111816406,0.0,0.0,0.0,0.0,1.0,,-0.0011647078208625,2.5125132196990307e-08,0.001164682675153,-0.0647558867931366,0.0,0.0,0.0,-0.0172683671116828,60.0,26.529970169067383,0.0,-9.248957155705285e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001089035649783,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001146811191574,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.470330067211762e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001146809372585,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.00054399081273,285.6606140136719,294.1499938964844,301.0319519042969,297.3436584472656,300.9183044433594,301.04156494140625,285.5839538574219,0.0,0.0,0.0,0.0,1.0,,-0.0011604105820879,2.462255821455983e-08,0.0011603859020397,-0.0634468644857406,0.0,0.0,0.0,-0.017019223421812,60.0,26.348451614379883,0.0,-9.18083458145702e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001089035649783,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001146811191574,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.470330067211762e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001146809372585,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.00054399081273,285.6606140136719,294.1499938964844,301.0319519042969,297.3436584472656,300.9183044433594,301.04156494140625,285.5839538574219,0.0,0.0,0.0,0.0,1.0,,-0.0011604105820879,2.462255821455983e-08,0.0011603859020397,-0.0634468644857406,0.0,0.0,0.0,-0.017019223421812,60.0,26.348451614379883,0.0,-9.18083458145702e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001087122436729,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001144796478911,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,8.455449278699234e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001144794659921,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005430352175608,285.65576171875,294.1499938964844,301.0267333984375,297.3388671875,300.9193725585937,301.03631591796875,285.5956726074219,0.0,0.0,0.0,0.0,1.0,,-0.0011583721498027,2.4384092967011384e-08,0.0011583478190004,-0.0628256350755691,0.0,0.0,0.0,-0.0169010106474161,60.0,26.26028251647949,0.0,-9.148598678621057e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001085306867025,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001142884502769,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,8.441327372565866e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.000114288268378,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0005421283422037,285.6510009765625,294.1499938964844,301.0216064453125,297.3341064453125,300.92041015625,301.0311279296875,285.6073303222656,0.0,0.0,0.0,0.0,1.0,,-0.0011564370943233,2.415778865838547e-08,0.0011564128799363,-0.0622360222041606,0.0,0.0,0.0,-0.0167888235300779,60.0,26.174240112304688,0.0,-9.118059551838088e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001081975715351,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001139376545324,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.415417687501758e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001139374799095,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0005404644180089,285.6417236328125,294.1499938964844,301.01141357421875,297.32470703125,300.9223022460937,301.0209045410156,285.6304931640625,0.0,0.0,0.0,0.0,1.0,,-0.0011528859613463,2.3742570576246184e-08,0.0011528622126206,-0.0611540451645851,0.0,0.0,0.0,-0.0165829807519912,60.0,26.008134841918945,0.0,-9.062159733730368e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001081975715351,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001139376545324,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.415417687501758e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001139374799095,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0005404644180089,285.6417236328125,294.1499938964844,301.01141357421875,297.32470703125,300.9223022460937,301.0209045410156,285.6304931640625,0.0,0.0,0.0,0.0,1.0,,-0.0011528859613463,2.3742570576246184e-08,0.0011528622126206,-0.0611540451645851,0.0,0.0,0.0,-0.0165829807519912,60.0,26.008134841918945,0.0,-9.062159733730368e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001079298162949,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.000113655696623,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,8.394591714022681e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.000113655522,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0005391270387917,285.63311767578125,294.1499938964844,301.0017395019531,297.3157958984375,300.9239196777344,301.01123046875,285.6524658203125,0.0,0.0,0.0,0.0,1.0,,-0.0011500322725623,2.3408821547832304e-08,0.0011500088730826,-0.0602842047810554,0.0,0.0,0.0,-0.0164175275713205,60.0,25.85856056213379,0.0,-9.0173521982706e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001079197900253,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001136451319325,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,8.39381173136644e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001136449573095,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0005390769219957,285.6327514648437,294.1499938964844,301.0013427734375,297.3154296875,300.9239807128906,301.0108337402344,285.65338134765625,0.0,0.0,0.0,0.0,1.0,,-0.0011499254032969,2.3396319548396605e-08,0.0011499020038172,-0.0602516196668148,0.0,0.0,0.0,-0.016411330550909,60.0,25.852584838867188,0.0,-9.015675317414208e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001077011256711,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001134148624259,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,8.376803452847525e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.000113414687803,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0005379847134463,285.6241149902344,294.1499938964844,300.9913024902344,297.30615234375,300.9254455566406,301.0008239746094,285.676025390625,0.0,0.0,0.0,0.0,1.0,,-0.0011475943028926,2.3123730485963282e-08,0.0011475712526589,-0.0595410801470279,0.0,0.0,0.0,-0.0162761975079774,60.0,25.709869384765625,0.0,-8.97916478947991e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001077011256711,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001134148624259,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,8.376803452847525e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.000113414687803,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0005379847134463,285.6241149902344,294.1499938964844,300.9913024902344,297.30615234375,300.9254455566406,301.0008239746094,285.676025390625,0.0,0.0,0.0,0.0,1.0,,-0.0011475943028926,2.3123730485963282e-08,0.0011475712526589,-0.0595410801470279,0.0,0.0,0.0,-0.0162761975079774,60.0,25.709869384765625,0.0,-8.97916478947991e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001075520267477,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001132578545366,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,8.365206304006279e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0001132576871896,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0005372400628402,285.6158447265625,294.1499938964844,300.981201171875,297.2968444824219,300.9266357421875,300.9908752441406,285.6983947753906,0.0,0.0,0.0,0.0,1.0,,-0.0011460047680884,2.293784895357476e-08,0.00114598183427,-0.0590565018355846,0.0,0.0,0.0,-0.0161840487271547,60.0,25.58232879638672,0.0,-8.954310004583024e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001075520267477,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001132578545366,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,8.365206304006279e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0001132576871896,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0005372400628402,285.6158447265625,294.1499938964844,300.981201171875,297.2968444824219,300.9266357421875,300.9908752441406,285.6983947753906,0.0,0.0,0.0,0.0,1.0,,-0.0011460047680884,2.293784895357476e-08,0.00114598183427,-0.0590565018355846,0.0,0.0,0.0,-0.0161840487271547,60.0,25.58232879638672,0.0,-8.954310004583024e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001075060135917,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0001132093893829,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,8.361627260455862e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001132092220359,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005370102007873,285.6118469238281,294.1499938964844,300.97613525390625,297.29217529296875,300.9271545410156,300.98583984375,285.70947265625,0.0,0.0,0.0,0.0,1.0,,-0.0011455138446763,2.288045664045057e-08,0.0011454910272732,-0.0589068792760372,0.0,0.0,0.0,-0.0161555968225002,60.0,25.52461051940918,0.0,-8.946642537921434e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001074788815458,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001131808239733,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.359516505151987e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001131806566263,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0005368747515603,285.6079406738281,294.1499938964844,300.97100830078125,297.2874450683594,300.9276428222656,300.9808044433594,285.7204895019531,0.0,0.0,0.0,0.0,1.0,,-0.0011452240869402,2.2846608160875803e-08,0.0011452012695372,-0.0588186308741569,0.0,0.0,0.0,-0.0161388143897056,60.0,25.470956802368164,0.0,-8.942122775579264e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0001074852989404,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.000113187568786,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,8.360014908248559e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000113187401439,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0005369068239815,285.600341796875,294.1499938964844,300.96063232421875,297.27789306640625,300.9283752441406,300.9706115722656,285.7423400878906,0.0,0.0,0.0,0.0,1.0,,-0.0011452916078269,2.285450939609745e-08,0.0011452687904238,-0.0588392317295074,0.0,0.0,0.0,-0.0161427315324544,60.0,25.37567710876465,0.0,-8.94317793154187e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0001074852989404,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.000113187568786,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,8.360014908248559e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000113187401439,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0005369068239815,285.600341796875,294.1499938964844,300.96063232421875,297.27789306640625,300.9283752441406,300.9706115722656,285.7423400878906,0.0,0.0,0.0,0.0,1.0,,-0.0011452916078269,2.285450939609745e-08,0.0011452687904238,-0.0588392317295074,0.0,0.0,0.0,-0.0161427315324544,60.0,25.37567710876465,0.0,-8.94317793154187e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
