time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001075770705938,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001132842007791,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,8.367151895072311e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.000113284040708,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0005373653257265,285.59307861328125,294.1499938964844,300.95001220703125,297.2680969238281,300.92889404296875,300.9601745605469,285.7639465332031,0.0,0.0,0.0,0.0,1.0,,-0.0011462684487923,2.2968782431576084e-08,0.0011462455149739,-0.0591371469199657,0.0,0.0,0.0,-0.0161993782967329,60.0,25.29830551147461,0.0,-8.958443942219675e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001075770705938,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001132842007791,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,8.367151895072311e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.000113284040708,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0005373653257265,285.59307861328125,294.1499938964844,300.95001220703125,297.2680969238281,300.92889404296875,300.9601745605469,285.7639465332031,0.0,0.0,0.0,0.0,1.0,,-0.0011462684487923,2.2968782431576084e-08,0.0011462455149739,-0.0591371469199657,0.0,0.0,0.0,-0.0161993782967329,60.0,25.29830551147461,0.0,-8.958443942219675e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001077285633073,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001134437261498,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,8.378933853236958e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001134435660787,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0005381220835261,285.5861511230469,294.1499938964844,300.9402770996094,297.2591247558594,300.92919921875,300.94989013671875,285.78533935546875,0.0,0.0,0.0,0.0,1.0,,-0.0011478818487375,2.3157477713198205e-08,0.0011478586820885,-0.0596290528774261,0.0,0.0,0.0,-0.0162929221987724,60.0,25.238126754760746,0.0,-8.983680999108402e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001077285633073,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001134437261498,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,8.378933853236958e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001134435660787,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0005381220835261,285.5861511230469,294.1499938964844,300.9402770996094,297.2591247558594,300.92919921875,300.94989013671875,285.78533935546875,0.0,0.0,0.0,0.0,1.0,,-0.0011478818487375,2.3157477713198205e-08,0.0011478586820885,-0.0596290528774261,0.0,0.0,0.0,-0.0162929221987724,60.0,25.238126754760746,0.0,-8.983680999108402e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0001079053981811,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.000113629939733,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,8.392687595915049e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001136297869379,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0005390055011957,285.5794982910156,294.1499938964844,300.9326477050781,297.2520751953125,300.9293212890625,300.9407043457031,285.8065185546875,0.0,0.0,0.0,0.0,1.0,,-0.0011497653322294,2.337776017213855e-08,0.0011497419327497,-0.0602032467722892,0.0,0.0,0.0,-0.0164021234959363,60.0,25.190279006958008,0.0,-9.013187707296313e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0001079053981811,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.000113629939733,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,8.392687595915049e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001136297869379,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0005390055011957,285.5794982910156,294.1499938964844,300.9326477050781,297.2520751953125,300.9293212890625,300.9407043457031,285.8065185546875,0.0,0.0,0.0,0.0,1.0,,-0.0011497653322294,2.337776017213855e-08,0.0011497419327497,-0.0602032467722892,0.0,0.0,0.0,-0.0164021234959363,60.0,25.190279006958008,0.0,-9.013187707296313e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001080029396689,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,0.0001137326544267,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,8.400273509323597e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001137325016316,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0005394927575252,285.5763244628906,294.1499938964844,300.9295349121094,297.24920654296875,300.9293518066406,300.9367980957031,285.8170471191406,0.0,0.0,0.0,0.0,1.0,,-0.0011508042225614,2.3499270085380892e-08,0.0011507807066664,-0.060519952327013,0.0,0.0,0.0,-0.0164623595774173,60.0,25.17120742797852,0.0,-9.029484715483704e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001081051887013,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001138403313234,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,8.4082261309959e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001138401712523,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0005400035879574,285.5732116699219,294.1499938964844,300.9268798828125,297.24676513671875,300.9293212890625,300.9333190917969,285.8274841308594,0.0,0.0,0.0,0.0,1.0,,-0.0011518932878971,2.3626647305263773e-08,0.0011518696555867,-0.0608519352972507,0.0,0.0,0.0,-0.0165255051106214,60.0,25.154762268066406,0.0,-9.046583926419772e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001083233291865,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001140700333053,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,8.425192208960652e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001140698805102,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0005410932353697,285.5672302246094,294.1499938964844,300.9228820800781,297.2431030273437,300.9292297363281,300.9275817871094,285.8482666015625,0.0,0.0,0.0,0.0,1.0,,-0.0011542169377207,2.389839615091205e-08,0.0011541929561644,-0.0615601204335689,0.0,0.0,0.0,-0.0166602209210395,60.0,25.12873077392578,0.0,-9.083117902264348e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001083233291865,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001140700333053,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,8.425192208960652e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001140698805102,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0005410932353697,285.5672302246094,294.1499938964844,300.9228820800781,297.2431030273437,300.9292297363281,300.9275817871094,285.8482666015625,0.0,0.0,0.0,0.0,1.0,,-0.0011542169377207,2.389839615091205e-08,0.0011541929561644,-0.0615601204335689,0.0,0.0,0.0,-0.0166602209210395,60.0,25.12873077392578,0.0,-9.083117902264348e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001085565163521,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001143155823228,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,8.443328260909766e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001143154295277,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0005422581452876,285.5615539550781,294.1499938964844,300.9205017089844,297.24090576171875,300.9290466308594,300.92364501953125,285.8688659667969,0.0,0.0,0.0,0.0,1.0,,-0.0011567007750272,2.4188901548427573e-08,0.0011566766770556,-0.0623170882463455,0.0,0.0,0.0,-0.0168042350560426,60.0,25.11180686950684,0.0,-9.12225530669275e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001085565163521,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001143155823228,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,8.443328260909766e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001143154295277,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0005422581452876,285.5615539550781,294.1499938964844,300.9205017089844,297.24090576171875,300.9290466308594,300.92364501953125,285.8688659667969,0.0,0.0,0.0,0.0,1.0,,-0.0011567007750272,2.4188901548427573e-08,0.0011566766770556,-0.0623170882463455,0.0,0.0,0.0,-0.0168042350560426,60.0,25.11180686950684,0.0,-9.12225530669275e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001088002463802,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001145722490036,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,8.46228504087776e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001145720962085,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0005434756749309,285.5561828613281,294.1499938964844,300.9195861816406,297.24005126953125,300.9288635253906,300.9213562011719,285.8892822265625,0.0,0.0,0.0,0.0,1.0,,-0.0011592971859499,2.4492553762911484e-08,0.001159272622317,-0.0631081983447074,0.0,0.0,0.0,-0.0169547647237777,60.0,25.102617263793945,0.0,-9.16325362254611e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001088002463802,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001145722490036,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,8.46228504087776e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001145720962085,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0005434756749309,285.5561828613281,294.1499938964844,300.9195861816406,297.24005126953125,300.9288635253906,300.9213562011719,285.8892822265625,0.0,0.0,0.0,0.0,1.0,,-0.0011592971859499,2.4492553762911484e-08,0.001159272622317,-0.0631081983447074,0.0,0.0,0.0,-0.0169547647237777,60.0,25.102617263793945,0.0,-9.16325362254611e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001090505829779,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.000114835856948,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.481754775857553e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001148357041529,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.000544726208318,285.5511779785156,294.1499938964844,300.91998291015625,297.2403869628906,300.9286804199219,300.9205017089844,285.9095153808594,0.0,0.0,0.0,0.0,1.0,,-0.0011619637953117,2.4804428733204983e-08,0.0011619389988481,-0.063920609652996,0.0,0.0,0.0,-0.0171093735843896,60.0,25.09989547729492,0.0,-9.205457729422053e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001090505829779,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.000114835856948,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.481754775857553e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001148357041529,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.000544726208318,285.5511779785156,294.1499938964844,300.91998291015625,297.2403869628906,300.9286804199219,300.9205017089844,285.9095153808594,0.0,0.0,0.0,0.0,1.0,,-0.0011619637953117,2.4804428733204983e-08,0.0011619389988481,-0.063920609652996,0.0,0.0,0.0,-0.0171093735843896,60.0,25.09989547729492,0.0,-9.205457729422053e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001091771482606,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0001149691306636,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,8.491598418913782e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001149689851445,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0005453584599308,285.5487976074219,294.1499938964844,300.9206237792969,297.2409973144531,300.9285888671875,300.920654296875,285.9195861816406,0.0,0.0,0.0,0.0,1.0,,-0.0011633120011538,2.4962108824411192e-08,0.0011632870882749,-0.0643313080072403,0.0,0.0,0.0,-0.0171875413507223,60.0,25.100814819335938,0.0,-9.226832275999189e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001093036626116,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001151023534475,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,8.501437696395442e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001151022079284,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0005459904205054,285.5465087890625,294.1499938964844,300.9215393066406,297.2418212890625,300.92852783203125,300.92108154296875,285.9295959472656,0.0,0.0,0.0,0.0,1.0,,-0.0011646597413346,2.5119724966771173e-08,0.0011646345956251,-0.064741812646389,0.0,0.0,0.0,-0.0172656774520874,60.0,25.10289192199707,0.0,-9.248223165059245e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001095550178433,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001153670455096,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,8.520987466908991e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001153668999904,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0005472460761666,285.5421142578125,294.1499938964844,300.9241027832031,297.24420166015625,300.9284362792969,300.92266845703125,285.94952392578125,0.0,0.0,0.0,0.0,1.0,,-0.0011673374101519,2.543288424305956e-08,0.0011673119151964,-0.0655573159456253,0.0,0.0,0.0,-0.0174209214746952,60.0,25.10928726196289,0.0,-9.290796754157784e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001095550178433,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001153670455096,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,8.520987466908991e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001153668999904,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0005472460761666,285.5421142578125,294.1499938964844,300.9241027832031,297.24420166015625,300.9284362792969,300.92266845703125,285.94952392578125,0.0,0.0,0.0,0.0,1.0,,-0.0011673374101519,2.543288424305956e-08,0.0011673119151964,-0.0655573159456253,0.0,0.0,0.0,-0.0174209214746952,60.0,25.10928726196289,0.0,-9.290796754157784e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001098018692573,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001156269790953,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,8.540186536265537e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001156268408522,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0005484791472554,285.5380859375,294.1499938964844,300.9275207519531,297.24737548828125,300.9284362792969,300.92529296875,285.9693298339844,0.0,0.0,0.0,0.0,1.0,,-0.001169966883026,2.574041957359441e-08,0.0011699411552399,-0.0663580521941185,0.0,0.0,0.0,-0.0175733771175146,60.0,25.11872673034668,0.0,-9.332701011999236e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001098018692573,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001156269790953,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,8.540186536265537e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001156268408522,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0005484791472554,285.5380859375,294.1499938964844,300.9275207519531,297.24737548828125,300.9284362792969,300.92529296875,285.9693298339844,0.0,0.0,0.0,0.0,1.0,,-0.001169966883026,2.574041957359441e-08,0.0011699411552399,-0.0663580521941185,0.0,0.0,0.0,-0.0175733771175146,60.0,25.11872673034668,0.0,-9.332701011999236e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001100387526093,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0001158764280262,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,8.558609988540411e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.000115876282507,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0005496625090017,285.5343933105469,294.1499938964844,300.93170166015625,297.2511901855469,300.9284973144531,300.9288635253906,285.9889831542969,0.0,0.0,0.0,0.0,1.0,,-0.0011724903015419,2.6035541722535527e-08,0.0011724643409252,-0.0671263486146926,0.0,0.0,0.0,-0.0177196804434061,60.0,25.13007354736328,0.0,-9.373001574886076e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001100387526093,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0001158764280262,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,8.558609988540411e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.000115876282507,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0005496625090017,285.5343933105469,294.1499938964844,300.93170166015625,297.2511901855469,300.9284973144531,300.9288635253906,285.9889831542969,0.0,0.0,0.0,0.0,1.0,,-0.0011724903015419,2.6035541722535527e-08,0.0011724643409252,-0.0671263486146926,0.0,0.0,0.0,-0.0177196804434061,60.0,25.13007354736328,0.0,-9.373001574886076e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001102649475797,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001161146210506,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,8.576203254051507e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001161144828074,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0005507924361154,285.5310363769531,294.1499938964844,300.9364013671875,297.25555419921875,300.9287109375,300.9331359863281,286.0085144042969,0.0,0.0,0.0,0.0,1.0,,-0.0011749002151191,2.63173483006085e-08,0.0011748739052563,-0.0678598806262016,0.0,0.0,0.0,-0.0178593844175338,60.0,25.142213821411133,0.0,-9.411565571326721e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001102649475797,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001161146210506,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,8.576203254051507e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001161144828074,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0005507924361154,285.5310363769531,294.1499938964844,300.9364013671875,297.25555419921875,300.9287109375,300.9331359863281,286.0085144042969,0.0,0.0,0.0,0.0,1.0,,-0.0011749002151191,2.63173483006085e-08,0.0011748739052563,-0.0678598806262016,0.0,0.0,0.0,-0.0178593844175338,60.0,25.142213821411133,0.0,-9.411565571326721e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001103710019378,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.000116226299724,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,8.584451279602945e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001162261614808,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.000551322242245,285.529541015625,294.1499938964844,300.9389343261719,297.25787353515625,300.9288635253906,300.935546875,286.0182189941406,0.0,0.0,0.0,0.0,1.0,,-0.0011760293273255,2.644947372232309e-08,0.0011760029010474,-0.068203754723072,0.0,0.0,0.0,-0.0179248806089162,60.0,25.14810371398925,0.0,-9.429673042404829e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001104766124626,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001163375054602,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,8.592665108153597e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.000116337367217,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0005518497782759,285.5280456542969,294.1499938964844,300.9415588378906,297.2602844238281,300.92901611328125,300.9379577636719,286.0279235839844,0.0,0.0,0.0,0.0,1.0,,-0.001177154132165,2.6581044920703792e-08,0.0011771275894716,-0.0685461685061454,0.0,0.0,0.0,-0.0179901029914617,60.0,25.15397071838379,0.0,-9.447722248978609e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.00011067550804,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001165469511761,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,8.608134521637112e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001165468202088,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0005528433830477,285.5252990722656,294.1499938964844,300.9469909667969,297.2652893066406,300.929443359375,300.9430236816406,286.0472412109375,0.0,0.0,0.0,0.0,1.0,,-0.0011792741715908,2.6828836041659088e-08,0.0011792473960667,-0.0691909715533256,0.0,0.0,0.0,-0.0181129481643438,60.0,25.1648063659668,0.0,-9.481760798735196e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.00011067550804,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001165469511761,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,8.608134521637112e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001165468202088,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0005528433830477,285.5252990722656,294.1499938964844,300.9469909667969,297.2652893066406,300.929443359375,300.9430236816406,286.0472412109375,0.0,0.0,0.0,0.0,1.0,,-0.0011792741715908,2.6828836041659088e-08,0.0011792473960667,-0.0691909715533256,0.0,0.0,0.0,-0.0181129481643438,60.0,25.1648063659668,0.0,-9.481760798735196e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001108498981921,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001167305890703,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.621697634225711e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001167304508271,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0005537145189009,285.5230407714844,294.1499938964844,300.9525146484375,297.2704162597656,300.9300231933594,300.9483947753906,286.0664367675781,0.0,0.0,0.0,0.0,1.0,,-0.0011811309959739,2.704607737769038e-08,0.0011811039876192,-0.0697562173008918,0.0,0.0,0.0,-0.0182206388562917,60.0,25.17294692993164,0.0,-9.51165404217136e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001108498981921,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001167305890703,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.621697634225711e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001167304508271,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0005537145189009,285.5230407714844,294.1499938964844,300.9525146484375,297.2704162597656,300.9300231933594,300.9483947753906,286.0664367675781,0.0,0.0,0.0,0.0,1.0,,-0.0011811309959739,2.704607737769038e-08,0.0011811039876192,-0.0697562173008918,0.0,0.0,0.0,-0.0182206388562917,60.0,25.17294692993164,0.0,-9.51165404217136e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0001110206212615,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.000116910363431,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,8.634975529275835e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001169102324638,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0005545673775486,285.5209350585937,294.1499938964844,300.9580383300781,297.2755126953125,300.9306335449219,300.95367431640625,286.0856018066406,0.0,0.0,0.0,0.0,1.0,,-0.0011829519644379,2.725876413478545e-08,0.0011829247232526,-0.0703095346689224,0.0,0.0,0.0,-0.0183260887861251,60.0,25.18024444580078,0.0,-9.540965351106936e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0001110206212615,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.000116910363431,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,8.634975529275835e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001169102324638,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0005545673775486,285.5209350585937,294.1499938964844,300.9580383300781,297.2755126953125,300.9306335449219,300.95367431640625,286.0856018066406,0.0,0.0,0.0,0.0,1.0,,-0.0011829519644379,2.725876413478545e-08,0.0011829247232526,-0.0703095346689224,0.0,0.0,0.0,-0.0183260887861251,60.0,25.18024444580078,0.0,-9.540965351106936e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001111699457396,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000117067604151,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,8.646588685223833e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0001170674731838,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0005553133087232,285.5191345214844,294.1499938964844,300.9634094238281,297.28045654296875,300.9313659667969,300.9590148925781,286.10467529296875,0.0,0.0,0.0,0.0,1.0,,-0.0011845403350889,2.744477534122325e-08,0.001184512861073,-0.0707934126257896,0.0,0.0,0.0,-0.0184182897210121,60.0,25.18438148498535,0.0,-9.566637260149949e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001111699457396,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000117067604151,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,8.646588685223833e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0001170674731838,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0005553133087232,285.5191345214844,294.1499938964844,300.9634094238281,297.28045654296875,300.9313659667969,300.9590148925781,286.10467529296875,0.0,0.0,0.0,0.0,1.0,,-0.0011845403350889,2.744477534122325e-08,0.001184512861073,-0.0707934126257896,0.0,0.0,0.0,-0.0184182897210121,60.0,25.18438148498535,0.0,-9.566637260149949e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001112399550038,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001171413314295,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,8.652034011902288e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0001171412004623,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0005556630785576,285.518310546875,294.1499938964844,300.9659729003906,297.2828063964844,300.9317626953125,300.9615783691406,286.1141967773437,0.0,0.0,0.0,0.0,1.0,,-0.0011852850439026,2.7531985580253604e-08,0.0011852574534714,-0.0710202604532241,0.0,0.0,0.0,-0.0184615179896354,60.0,25.18544006347656,0.0,-9.57868593332023e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0001113072503358,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001172121919807,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,8.657268335809931e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001172120610135,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0005559992277994,285.517578125,294.1499938964844,300.96844482421875,297.2850952148437,300.93218994140625,300.964111328125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,,-0.0011860018130391,2.7615815412218584e-08,0.0011859742226079,-0.0712383016943931,0.0,0.0,0.0,-0.0185030754655599,60.0,25.18587112426757,0.0,-9.590274174797744e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0001114359256462,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001173476848634,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,8.667274960316718e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001173475538962,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0005566420149989,285.5162658691406,294.1499938964844,300.9730224609375,297.289306640625,300.9330444335937,300.96893310546875,286.14263916015625,0.0,0.0,0.0,0.0,1.0,,-0.0011873736511915,2.7776092537123983e-08,0.0011873459443449,-0.071655161678791,0.0,0.0,0.0,-0.0185825377702713,60.0,25.18524742126465,0.0,-9.612449503038081e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
