time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0001114359256462,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001173476848634,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,8.667274960316718e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001173475538962,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0005566420149989,285.5162658691406,294.1499938964844,300.9730224609375,297.289306640625,300.9330444335937,300.96893310546875,286.14263916015625,0.0,0.0,0.0,0.0,1.0,,-0.0011873736511915,2.7776092537123983e-08,0.0011873459443449,-0.071655161678791,0.0,0.0,0.0,-0.0185825377702713,60.0,25.18524742126465,0.0,-9.612449503038081e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0001115511622629,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001174690332845,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,8.676237484905869e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001174689023173,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.000557217746973,285.5155639648437,294.1499938964844,300.9769592285156,297.2929382324219,300.9340209960937,300.9726867675781,286.1614685058594,0.0,0.0,0.0,0.0,1.0,,-0.001188600086607,2.7919631051531724e-08,0.0011885722633451,-0.0720284506678581,0.0,0.0,0.0,-0.0186536908149719,60.0,25.18001937866211,0.0,-9.632330488784646e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0001115511622629,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001174690332845,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,8.676237484905869e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001174689023173,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.000557217746973,285.5155639648437,294.1499938964844,300.9769592285156,297.2929382324219,300.9340209960937,300.9726867675781,286.1614685058594,0.0,0.0,0.0,0.0,1.0,,-0.001188600086607,2.7919631051531724e-08,0.0011885722633451,-0.0720284506678581,0.0,0.0,0.0,-0.0186536908149719,60.0,25.18001937866211,0.0,-9.632330488784646e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0001116696366807,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001175937941297,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,8.68545175762847e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0001175936704385,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0005578096024692,285.5147399902344,294.1499938964844,300.98016357421875,297.2958679199219,300.9349975585937,300.9767761230469,286.1803283691406,0.0,0.0,0.0,0.0,1.0,,-0.001189864357002,2.8067212554105936e-08,0.0011898363009095,-0.0724122151732444,0.0,0.0,0.0,-0.0187268648296594,60.0,25.17610549926757,0.0,-9.652792698489068e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0001116696366807,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001175937941297,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,8.68545175762847e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0001175936704385,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0005578096024692,285.5147399902344,294.1499938964844,300.98016357421875,297.2958679199219,300.9349975585937,300.9767761230469,286.1803283691406,0.0,0.0,0.0,0.0,1.0,,-0.001189864357002,2.8067212554105936e-08,0.0011898363009095,-0.0724122151732444,0.0,0.0,0.0,-0.0187268648296594,60.0,25.17610549926757,0.0,-9.652792698489068e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001117709471145,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001177004669443,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,8.69333089212887e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.000117700343253,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0005583156598731,285.5144958496094,294.1499938964844,300.982421875,297.2979736328125,300.9359741210937,300.97918701171875,286.1990966796875,0.0,0.0,0.0,0.0,1.0,,-0.0011909409658983,2.819339073312221e-08,0.0011909127933904,-0.0727403089404106,0.0,0.0,0.0,-0.0187894031405448,60.0,25.165111541748047,0.0,-9.670304734754609e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001117709471145,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001177004669443,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,8.69333089212887e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.000117700343253,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0005583156598731,285.5144958496094,294.1499938964844,300.982421875,297.2979736328125,300.9359741210937,300.97918701171875,286.1990966796875,0.0,0.0,0.0,0.0,1.0,,-0.0011909409658983,2.819339073312221e-08,0.0011909127933904,-0.0727403089404106,0.0,0.0,0.0,-0.0187894031405448,60.0,25.165111541748047,0.0,-9.670304734754609e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001118227446568,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001177550147986,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.697359589859843e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001177548911073,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0005585744511336,285.51434326171875,294.1499938964844,300.9831848144531,297.2986755371094,300.9364929199219,300.9803466796875,286.2084655761719,0.0,0.0,0.0,0.0,1.0,,-0.0011914918432012,2.825790801352923e-08,0.001191463554278,-0.0729080662131309,0.0,0.0,0.0,-0.018821382895112,60.0,25.15961265563965,0.0,-9.67926538919528e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001118710715672,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,0.0001178059028461,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,8.701117621967569e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0001178057791548,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.000558815896511,285.5143127441406,294.1499938964844,300.983642578125,297.2991027832031,300.9369812011719,300.9811096191406,286.21783447265625,0.0,0.0,0.0,0.0,1.0,,-0.001192006515339,2.8318096312318643e-08,0.0011919781100004,-0.0730645507574081,0.0,0.0,0.0,-0.0188512206077575,60.0,25.15262222290039,0.0,-9.687628477195177e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001119637599913,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0001179035025415,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,8.708326640771702e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001179033861262,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,0.0005592789384536,285.514404296875,294.1499938964844,300.983642578125,297.2991027832031,300.9379272460937,300.9820556640625,286.23651123046875,0.0,0.0,0.0,0.0,1.0,,-0.0011929949978366,2.8433541743311253e-08,0.0011929665924981,-0.0733646973967552,0.0,0.0,0.0,-0.0189084596931934,60.0,25.13682174682617,0.0,-9.703678927053261e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001119637599913,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0001179035025415,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,8.708326640771702e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001179033861262,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,0.0005592789384536,285.514404296875,294.1499938964844,300.983642578125,297.2991027832031,300.9379272460937,300.9820556640625,286.23651123046875,0.0,0.0,0.0,0.0,1.0,,-0.0011929949978366,2.8433541743311253e-08,0.0011929665924981,-0.0733646973967552,0.0,0.0,0.0,-0.0189084596931934,60.0,25.13682174682617,0.0,-9.703678927053261e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,0.0001120439264923,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001179879182018,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,8.714561408851296e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0001179878017865,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0005596794071607,285.514892578125,294.1499938964844,300.9822998046875,297.2978515625,300.93878173828125,300.9811096191406,286.2551574707031,0.0,0.0,0.0,0.0,1.0,,-0.0011938479728996,2.8533381879469744e-08,0.0011938194511458,-0.0736242458224296,0.0,0.0,0.0,-0.0189579483121633,60.0,25.11452293395996,0.0,-9.717570748080109e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,0.0001120439264923,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001179879182018,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,8.714561408851296e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0001179878017865,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0005596794071607,285.514892578125,294.1499938964844,300.9822998046875,297.2978515625,300.93878173828125,300.9811096191406,286.2551574707031,0.0,0.0,0.0,0.0,1.0,,-0.0011938479728996,2.8533381879469744e-08,0.0011938194511458,-0.0736242458224296,0.0,0.0,0.0,-0.0189579483121633,60.0,25.11452293395996,0.0,-9.717570748080109e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001121231616707,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001180713516077,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,8.720723417354748e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001180712351924,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0005600752192549,285.51544189453125,294.1499938964844,300.9794311523437,297.29522705078125,300.93963623046875,300.9800109863281,286.2737731933594,0.0,0.0,0.0,0.0,1.0,,-0.0011946934973821,2.8632054949184752e-08,0.0011946648592129,-0.0738807544112205,0.0,0.0,0.0,-0.0190068744122982,60.0,25.09182357788086,0.0,-9.731309802418765e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001121231616707,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001180713516077,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,8.720723417354748e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001180712351924,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0005600752192549,285.51544189453125,294.1499938964844,300.9794311523437,297.29522705078125,300.93963623046875,300.9800109863281,286.2737731933594,0.0,0.0,0.0,0.0,1.0,,-0.0011946934973821,2.8632054949184752e-08,0.0011946648592129,-0.0738807544112205,0.0,0.0,0.0,-0.0190068744122982,60.0,25.09182357788086,0.0,-9.731309802418765e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0001121817986131,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001181330953841,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,8.725283987587318e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001181329862447,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0005603681784123,285.5165100097656,294.1499938964844,300.9749450683594,297.29107666015625,300.9402160644531,300.9757385253906,286.29229736328125,0.0,0.0,0.0,0.0,1.0,,-0.0011953158536925,2.8705064991640945e-08,0.0011952870991081,-0.0740705430507659,0.0,0.0,0.0,-0.0190430581569671,60.0,25.057994842529297,0.0,-9.741481932223905e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0001121817986131,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001181330953841,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,8.725283987587318e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001181329862447,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0005603681784123,285.5165100097656,294.1499938964844,300.9749450683594,297.29107666015625,300.9402160644531,300.9757385253906,286.29229736328125,0.0,0.0,0.0,0.0,1.0,,-0.0011953158536925,2.8705064991640945e-08,0.0011952870991081,-0.0740705430507659,0.0,0.0,0.0,-0.0190430581569671,60.0,25.057994842529297,0.0,-9.741481932223905e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001122132889577,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001181662519229,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,8.727733074920252e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001181661427835,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0005605255137197,285.5170288085937,294.1499938964844,300.9720153808594,297.28839111328125,300.9405212402344,300.9737243652344,286.30157470703125,0.0,0.0,0.0,0.0,1.0,,-0.0011956506641581,2.8744274516157023e-08,0.0011956219095736,-0.0741724595427513,0.0,0.0,0.0,-0.0190624929964542,60.0,25.04167938232422,0.0,-9.746946716404636e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001122389367083,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001181932602776,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,8.7297274149023e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001181931511382,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000560653686989,285.51763916015625,294.1499938964844,300.9686279296875,297.2852478027344,300.94073486328125,300.97088623046875,286.3108215332031,0.0,0.0,0.0,0.0,1.0,,-0.0011959234252572,2.877620630670208e-08,0.0011958946706727,-0.074255459010601,0.0,0.0,0.0,-0.0190783217549324,60.0,25.02239418029785,0.0,-9.751398977186909e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001122854810091,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001182422711281,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,8.733346476219594e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001182421547127,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0005608861683867,285.5190124511719,294.1499938964844,300.9603576660156,297.27764892578125,300.94110107421875,300.96435546875,286.3293151855469,0.0,0.0,0.0,0.0,1.0,,-0.001196420751512,2.883414396137596e-08,0.0011963918805122,-0.074406050145626,0.0,0.0,0.0,-0.0191070530563592,60.0,24.981151580810547,0.0,-9.759478558635237e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001122854810091,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001182422711281,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,8.733346476219594e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001182421547127,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0005608861683867,285.5190124511719,294.1499938964844,300.9603576660156,297.27764892578125,300.94110107421875,300.96435546875,286.3293151855469,0.0,0.0,0.0,0.0,1.0,,-0.001196420751512,2.883414396137596e-08,0.0011963918805122,-0.074406050145626,0.0,0.0,0.0,-0.0191070530563592,60.0,24.981151580810547,0.0,-9.759478558635237e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001123150650528,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001182734195026,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,8.735647861612961e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001182733103632,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0005610340158455,285.52081298828125,294.1499938964844,300.95001220703125,297.2680969238281,300.9410095214844,300.9540405273437,286.3477478027344,0.0,0.0,0.0,0.0,1.0,,-0.0011967342579737,2.8870953627802013e-08,0.0011967053869739,-0.0745017305016517,0.0,0.0,0.0,-0.0191252958029508,60.0,24.93165397644043,0.0,-9.764613650986577e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001123150650528,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001182734195026,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,8.735647861612961e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001182733103632,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0005610340158455,285.52081298828125,294.1499938964844,300.95001220703125,297.2680969238281,300.9410095214844,300.9540405273437,286.3477478027344,0.0,0.0,0.0,0.0,1.0,,-0.0011967342579737,2.8870953627802013e-08,0.0011967053869739,-0.0745017305016517,0.0,0.0,0.0,-0.0191252958029508,60.0,24.93165397644043,0.0,-9.764613650986577e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001123444744735,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001183043859782,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,8.737934695091099e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001183042841148,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0005611809901893,285.5226135253906,294.1499938964844,300.9363098144531,297.2593994140625,300.9408874511719,300.94354248046875,286.3661804199219,0.0,0.0,0.0,0.0,1.0,,-0.0011970493942499,2.890754480233681e-08,0.0011970205232501,-0.0745968297123909,0.0,0.0,0.0,-0.0191434454172849,60.0,24.882083892822266,0.0,-9.769719611085749e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001123444744735,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001183043859782,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,8.737934695091099e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001183042841148,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0005611809901893,285.5226135253906,294.1499938964844,300.9363098144531,297.2593994140625,300.9408874511719,300.94354248046875,286.3661804199219,0.0,0.0,0.0,0.0,1.0,,-0.0011970493942499,2.890754480233681e-08,0.0011970205232501,-0.0745968297123909,0.0,0.0,0.0,-0.0191434454172849,60.0,24.882083892822266,0.0,-9.769719611085749e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001123601177823,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001183208587463,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,8.739150507608429e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001183207496069,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0005612591630779,285.5250549316406,294.1499938964844,300.9183044433594,297.2543334960937,300.939697265625,300.9251708984375,286.384521484375,0.0,0.0,0.0,0.0,1.0,,-0.001197213307023,2.892697459344617e-08,0.0011971843196079,-0.0746473371982574,0.0,0.0,0.0,-0.0191530678421258,60.0,24.8400821685791,0.0,-9.772431752708145e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001123601177823,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001183208587463,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,8.739150507608429e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001183207496069,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0005612591630779,285.5250549316406,294.1499938964844,300.9183044433594,297.2543334960937,300.939697265625,300.9251708984375,286.384521484375,0.0,0.0,0.0,0.0,1.0,,-0.001197213307023,2.892697459344617e-08,0.0011971843196079,-0.0746473371982574,0.0,0.0,0.0,-0.0191530678421258,60.0,24.8400821685791,0.0,-9.772431752708145e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.000112369278213,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0001183304993901,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,8.739862823858857e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001183303975267,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0005613049142993,285.5262145996094,294.1499938964844,300.90777587890625,297.2530822753906,300.9392395019531,300.9165954589844,286.3937072753906,0.0,0.0,0.0,0.0,1.0,,-0.0011973099317401,2.893836104078673e-08,0.0011972810607403,-0.0746769309043884,0.0,0.0,0.0,-0.0191587079316377,60.0,24.817827224731445,0.0,-9.77402123680804e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001123762413044,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0001183378335554,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,8.740404155105352e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.000118337724416,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0005613397224806,285.5274353027344,294.1499938964844,300.89630126953125,297.2525939941406,300.9385681152344,300.9065856933594,286.40289306640625,0.0,0.0,0.0,0.0,1.0,,-0.0011973839718848,2.8947006569524092e-08,0.0011973549844697,-0.0746994018554687,0.0,0.0,0.0,-0.0191629938781261,60.0,24.7976303100586,0.0,-9.775228448916097e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001123874826589,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001183496642624,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,8.741277997614816e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.000118349562399,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.000561395951081,285.5300598144531,294.1499938964844,300.87060546875,297.2538146972656,300.9369201660156,300.884521484375,286.42120361328125,0.0,0.0,0.0,0.0,1.0,,-0.0011975042289122,2.896095985249758e-08,0.0011974753579124,-0.0747356638312339,0.0,0.0,0.0,-0.0191699154675006,60.0,24.760440826416016,0.0,-9.777176046554817e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001123874826589,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001183496642624,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,8.741277997614816e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.000118349562399,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.000561395951081,285.5300598144531,294.1499938964844,300.87060546875,297.2538146972656,300.9369201660156,300.884521484375,286.42120361328125,0.0,0.0,0.0,0.0,1.0,,-0.0011975042289122,2.896095985249758e-08,0.0011974753579124,-0.0747356638312339,0.0,0.0,0.0,-0.0191699154675006,60.0,24.760440826416016,0.0,-9.777176046554817e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001123934198403,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.00011835591431,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,8.741740020923316e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001183558124466,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0005614256369881,285.5329895019531,294.1499938964844,300.8414611816406,297.2577514648437,300.9345092773437,300.8578491210937,286.4394836425781,0.0,0.0,0.0,0.0,1.0,,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735550761222,60.0,24.730772018432617,0.0,-9.778201359722517e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001123934198403,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.00011835591431,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,8.741740020923316e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001183558124466,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0005614256369881,285.5329895019531,294.1499938964844,300.8414611816406,297.2577514648437,300.9345092773437,300.8578491210937,286.4394836425781,0.0,0.0,0.0,0.0,1.0,,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735550761222,60.0,24.730772018432617,0.0,-9.778201359722517e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001123965994338,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001183592612505,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,8.741986675886437e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0001183591593871,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005614415276795,285.5361022949219,294.1499938964844,300.8092041015625,297.2640991210937,300.9315795898437,300.8285522460937,286.45770263671875,0.0,0.0,0.0,0.0,1.0,,-0.0011976002715528,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.70535659790039,0.0,-9.77874563545811e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001123965994338,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001183592612505,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,8.741986675886437e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0001183591593871,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005614415276795,285.5361022949219,294.1499938964844,300.8092041015625,297.2640991210937,300.9315795898437,300.8285522460937,286.45770263671875,0.0,0.0,0.0,0.0,1.0,,-0.0011976002715528,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.70535659790039,0.0,-9.77874563545811e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001123959955293,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001183586209663,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,8.741939382161945e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,0.0001183585191029,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0005614385590888,285.5394897460937,294.1499938964844,300.77410888671875,297.27252197265625,300.92779541015625,300.7956848144531,286.4759216308594,0.0,0.0,0.0,0.0,1.0,,-0.0011975931702181,2.8971395948929057e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.68587112426757,0.0,-9.77863336970586e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001123959955293,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001183586209663,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,8.741939382161945e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,0.0001183585191029,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0005614385590888,285.5394897460937,294.1499938964844,300.77410888671875,297.27252197265625,300.92779541015625,300.7956848144531,286.4759216308594,0.0,0.0,0.0,0.0,1.0,,-0.0011975931702181,2.8971395948929057e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.68587112426757,0.0,-9.77863336970586e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001123945257859,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001183570711873,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,8.741824422031641e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001183569693239,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0005614312249235,285.541259765625,294.1499938964844,300.75555419921875,297.27740478515625,300.9255676269531,300.7780456542969,286.4850158691406,0.0,0.0,0.0,0.0,1.0,,-0.0011975767556577,2.8969532550604533e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.67804527282715,0.0,-9.77837331106457e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001123925540014,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001183549975394,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,8.741670899325982e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.000118354895676,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0005614214460365,285.5431213378906,294.1499938964844,300.7364501953125,297.28271484375,300.9231872558594,300.7599182128906,286.4941101074219,0.0,0.0,0.0,0.0,1.0,,-0.0011975554516538,2.8967052756456724e-08,0.0011975264642387,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.6710262298584,0.0,-9.778027276752257e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
