time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001123872498283,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.000118349402328,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,8.741258352529258e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001183493077405,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0005613949615508,285.5469055175781,294.1499938964844,300.696533203125,297.2943725585937,300.9179992675781,300.7224426269531,286.51226806640625,0.0,0.0,0.0,0.0,1.0,,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.65884590148925,0.0,-9.777095755225673e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001123872498283,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.000118349402328,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,8.741258352529258e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001183493077405,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0005613949615508,285.5469055175781,294.1499938964844,300.696533203125,297.2943725585937,300.9179992675781,300.7224426269531,286.51226806640625,0.0,0.0,0.0,0.0,1.0,,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.65884590148925,0.0,-9.777095755225673e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.000112379224447,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001183409476652,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,8.740633347770199e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001183408530778,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.0005613549146801,285.55096435546875,294.1499938964844,300.6546325683594,297.3072204589844,300.911865234375,300.6822814941406,286.5303649902344,0.0,0.0,0.0,0.0,1.0,,-0.0011974130757153,2.8950330133170613e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.650543212890625,0.0,-9.775692433322548e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.000112379224447,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001183409476652,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,8.740633347770199e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001183408530778,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.0005613549146801,285.55096435546875,294.1499938964844,300.6546325683594,297.3072204589844,300.911865234375,300.6822814941406,286.5303649902344,0.0,0.0,0.0,0.0,1.0,,-0.0011974130757153,2.8950330133170613e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.650543212890625,0.0,-9.775692433322548e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001123695983551,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001183308122563,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,8.7398846517317e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001183307176688,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0005613068933598,285.5552673339844,294.1499938964844,300.6110534667969,297.3209533691406,300.9049377441406,300.640380859375,286.5484619140625,0.0,0.0,0.0,0.0,1.0,,-0.0011973100481554,2.8938284657442643e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,24.644607543945312,0.0,-9.774010578667004e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001123695983551,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001183308122563,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,8.7398846517317e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001183307176688,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0005613068933598,285.5552673339844,294.1499938964844,300.6110534667969,297.3209533691406,300.9049377441406,300.640380859375,286.5484619140625,0.0,0.0,0.0,0.0,1.0,,-0.0011973100481554,2.8938284657442643e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,24.644607543945312,0.0,-9.774010578667004e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001123585025197,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0001183191197924,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,8.739020995562896e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001183190252049,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.0005612514796666,285.55975341796875,294.1499938964844,300.56610107421875,297.3352966308594,300.8970947265625,300.5968322753906,286.5665283203125,0.0,0.0,0.0,0.0,1.0,,-0.0011971913045272,2.8924397099672212e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.64065170288086,0.0,-9.772072218083849e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001123585025197,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0001183191197924,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,8.739020995562896e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001183190252049,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.0005612514796666,285.55975341796875,294.1499938964844,300.56610107421875,297.3352966308594,300.8970947265625,300.5968322753906,286.5665283203125,0.0,0.0,0.0,0.0,1.0,,-0.0011971913045272,2.8924397099672212e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.64065170288086,0.0,-9.772072218083849e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0001123524634749,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001183127606054,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,8.73855096870102e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0001183126732939,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0005612213280983,285.5621337890625,294.1499938964844,300.5431823730469,297.34259033203125,300.8927917480469,300.5744323730469,286.5755310058594,0.0,0.0,0.0,0.0,1.0,,-0.0011971264611929,2.8916851135818443e-08,0.0011970974737778,-0.0746210217475891,0.0,0.0,0.0,-0.0191480461508035,60.0,24.6392879486084,0.0,-9.771019193749453e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.000112346264359,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001183062340714,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,8.7380685727112e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.000118306139484,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0005611904198303,285.5645446777344,294.1499938964844,300.5200500488281,297.3499450683594,300.88824462890625,300.5517883300781,286.5845642089844,0.0,0.0,0.0,0.0,1.0,,-0.0011970601044595,2.8909099114571294e-08,0.0011970312334597,-0.074600875377655,0.0,0.0,0.0,-0.0191442035138607,60.0,24.63812255859375,0.0,-9.76993703716289e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0001123334805015,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001182927662739,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,8.73707394930534e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001182926789624,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0005611265660263,285.5694885253906,294.1499938964844,300.4731750488281,297.3646240234375,300.87872314453125,300.506103515625,286.6025695800781,0.0,0.0,0.0,0.0,1.0,,-0.0011969237821176,2.8893117232087213e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.636049270629883,0.0,-9.76770664351534e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0001123334805015,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001182927662739,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,8.73707394930534e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001182926789624,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0005611265660263,285.5694885253906,294.1499938964844,300.4731750488281,297.3646240234375,300.87872314453125,300.506103515625,286.6025695800781,0.0,0.0,0.0,0.0,1.0,,-0.0011969237821176,2.8893117232087213e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.636049270629883,0.0,-9.76770664351534e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001123203328461,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001182789201266,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,8.736050949664786e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001182788328151,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0005610609659925,285.5746765136719,294.1499938964844,300.42578125,297.37908935546875,300.8681945800781,300.4596252441406,286.6205444335937,0.0,0.0,0.0,0.0,1.0,,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.074516624212265,0.0,0.0,0.0,-0.0191281363368034,60.0,24.633861541748047,0.0,-9.765413722107041e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001123203328461,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001182789201266,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,8.736050949664786e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001182788328151,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0005610609659925,285.5746765136719,294.1499938964844,300.42578125,297.37908935546875,300.8681945800781,300.4596252441406,286.6205444335937,0.0,0.0,0.0,0.0,1.0,,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.074516624212265,0.0,0.0,0.0,-0.0191281363368034,60.0,24.633861541748047,0.0,-9.765413722107041e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.000112307301606,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001182651976705,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,8.735037408769131e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.000118265110359,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0005609958898276,285.5801086425781,294.1499938964844,300.378173828125,297.3930969238281,300.85675048828125,300.4128112792969,286.63848876953125,0.0,0.0,0.0,0.0,1.0,,-0.0011966440360993,2.886039496274861e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.630863189697266,0.0,-9.763140695895345e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.000112307301606,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001182651976705,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,8.735037408769131e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.000118265110359,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0005609958898276,285.5801086425781,294.1499938964844,300.378173828125,297.3930969238281,300.85675048828125,300.4128112792969,286.63848876953125,0.0,0.0,0.0,0.0,1.0,,-0.0011966440360993,2.886039496274861e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.630863189697266,0.0,-9.763140695895345e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001122946632676,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001182518826681,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,8.734053699299693e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001182518026325,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0005609327927231,285.5857238769531,294.1499938964844,300.3305969238281,297.4063720703125,300.8446350097656,300.36602783203125,286.65643310546875,0.0,0.0,0.0,0.0,1.0,,-0.0011965089943259,2.8844599597732667e-08,0.0011964802397415,-0.0744332298636436,0.0,0.0,0.0,-0.0191122312098741,60.0,24.626832962036133,0.0,-9.760937302871753e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001122946632676,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001182518826681,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,8.734053699299693e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001182518026325,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0005609327927231,285.5857238769531,294.1499938964844,300.3305969238281,297.4063720703125,300.8446350097656,300.36602783203125,286.65643310546875,0.0,0.0,0.0,0.0,1.0,,-0.0011965089943259,2.8844599597732667e-08,0.0011964802397415,-0.0744332298636436,0.0,0.0,0.0,-0.0191122312098741,60.0,24.626832962036133,0.0,-9.760937302871753e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001122885296354,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.0001182454216177,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,8.733576396480203e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001182453343062,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0005609021754935,285.5885925292969,294.1499938964844,300.30694580078125,297.4126892089844,300.8384094238281,300.3426513671875,286.6654052734375,0.0,0.0,0.0,0.0,1.0,,-0.0011964436853304,2.8836929288900137e-08,0.0011964149307459,-0.0744132921099662,0.0,0.0,0.0,-0.0191084295511245,60.0,24.62433815002441,0.0,-9.7598672255117e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0001122825706261,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0001182391424663,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,8.733112917980179e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0001182390624308,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0005608723731711,285.5914611816406,294.1499938964844,300.28338623046875,297.418701171875,300.83203125,300.3193664550781,286.67437744140625,0.0,0.0,0.0,0.0,1.0,,-0.0011963801225647,2.8829479248315693e-08,0.0011963512515649,-0.0743939280509948,0.0,0.0,0.0,-0.0191047359257936,60.0,24.62143898010254,0.0,-9.758827701489281e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001122712419601,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001182272098958,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,8.73223107191734e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001182271298603,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005608158535324,285.5973205566406,294.1499938964844,300.2368469238281,297.4298400878906,300.8190002441406,300.2729187011719,286.6922912597656,0.0,0.0,0.0,0.0,1.0,,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.61450958251953,0.0,-9.756851682141132e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001122712419601,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001182272098958,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,8.73223107191734e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001182271298603,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005608158535324,285.5973205566406,294.1499938964844,300.2368469238281,297.4298400878906,300.8190002441406,300.2729187011719,286.6922912597656,0.0,0.0,0.0,0.0,1.0,,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.61450958251953,0.0,-9.756851682141132e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.000112261470349,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001182169144158,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,8.731470734346658e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001182168343802,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0005607670755125,285.6033935546875,294.1499938964844,300.1911926269531,297.4395751953125,300.80535888671875,300.2271728515625,286.7101745605469,0.0,0.0,0.0,0.0,1.0,,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916527062654,60.0,24.6044864654541,0.0,-9.755147090118045e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.000112261470349,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001182169144158,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,8.731470734346658e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001182168343802,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0005607670755125,285.6033935546875,294.1499938964844,300.1911926269531,297.4395751953125,300.80535888671875,300.2271728515625,286.7101745605469,0.0,0.0,0.0,0.0,1.0,,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916527062654,60.0,24.6044864654541,0.0,-9.755147090118045e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0001122534304158,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0001182084524771,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,8.7308457295876e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001182083724415,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0005607269122265,285.6095886230469,294.1499938964844,300.14678955078125,297.4476928710937,300.7911376953125,300.1822814941406,286.7280578613281,0.0,0.0,0.0,0.0,1.0,,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.591339111328125,0.0,-9.753743768214921e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0001122534304158,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0001182084524771,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,8.7308457295876e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001182083724415,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0005607269122265,285.6095886230469,294.1499938964844,300.14678955078125,297.4476928710937,300.7911376953125,300.1822814941406,286.7280578613281,0.0,0.0,0.0,0.0,1.0,,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.591339111328125,0.0,-9.753743768214921e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.000112247565994,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001182022751891,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,8.730388799449429e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001182021951535,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0005606976919807,285.615966796875,294.1499938964844,300.1038818359375,297.4539794921875,300.7763671875,300.138671875,286.74591064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830193459987,60.0,24.57448387145996,0.0,-9.752718455047217e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.000112247565994,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001182022751891,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,8.730388799449429e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001182021951535,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0005606976919807,285.615966796875,294.1499938964844,300.1038818359375,297.4539794921875,300.7763671875,300.138671875,286.74591064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830193459987,60.0,24.57448387145996,0.0,-9.752718455047217e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001122458052122,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001182004198199,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,8.730252011446282e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001182003397843,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0005606889026239,285.6192321777344,294.1499938964844,300.0830993652344,297.45635986328125,300.76873779296875,300.1175842285156,286.7548522949219,0.0,0.0,0.0,0.0,1.0,,-0.0011959867551922,2.8783459171677363e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.019081924110651,60.0,24.56406593322754,0.0,-9.752410079499897e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,0.0001122445537475,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001181990955956,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,8.730154513614252e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.00011819901556,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005606826744042,285.62255859375,294.1499938964844,300.06280517578125,297.4582214355469,300.76104736328125,300.0968017578125,286.7637634277344,0.0,0.0,0.0,0.0,1.0,,-0.0011959733674302,2.8781871108662933e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.5528507232666,0.0,-9.752188390166341e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001122436369769,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001181981351692,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,8.730083209229633e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001181980551336,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0005606781342066,285.6292419433594,294.1499938964844,300.0238037109375,297.4602355957031,300.74542236328125,300.0561828613281,286.7816162109375,0.0,0.0,0.0,0.0,1.0,,-0.0011959626572206,2.8780689831364725e-08,0.0011959337862208,-0.0742671191692352,0.0,0.0,0.0,-0.0190805494785308,60.0,24.528106689453125,0.0,-9.75202425479438e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001122436369769,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001181981351692,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,8.730083209229633e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001181980551336,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0005606781342066,285.6292419433594,294.1499938964844,300.0238037109375,297.4602355957031,300.74542236328125,300.0561828613281,286.7816162109375,0.0,0.0,0.0,0.0,1.0,,-0.0011959626572206,2.8780689831364725e-08,0.0011959337862208,-0.0742671191692352,0.0,0.0,0.0,-0.0190805494785308,60.0,24.528106689453125,0.0,-9.75202425479438e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001122467583627,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0001182014166261,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,8.730325498618186e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001182013438665,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0005606937338598,285.6361389160156,294.1499938964844,299.9871826171875,297.4598083496094,300.72930908203125,300.0181884765625,286.7994079589844,0.0,0.0,0.0,0.0,1.0,,-0.0011959954863414,2.8784533867565187e-08,0.0011959667317569,-0.0742771103978157,0.0,0.0,0.0,-0.0190824549645185,60.0,24.497013092041016,0.0,-9.752560004017141e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001122467583627,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0001182014166261,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,8.730325498618186e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001182013438665,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0005606937338598,285.6361389160156,294.1499938964844,299.9871826171875,297.4598083496094,300.72930908203125,300.0181884765625,286.7994079589844,0.0,0.0,0.0,0.0,1.0,,-0.0011959954863414,2.8784533867565187e-08,0.0011959667317569,-0.0742771103978157,0.0,0.0,0.0,-0.0190824549645185,60.0,24.497013092041016,0.0,-9.752560004017141e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001122530375141,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001182080231956,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,8.730812987778336e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.000118207950436,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.000560725107789,285.6431884765625,294.1499938964844,299.9532470703125,297.45672607421875,300.7129211425781,299.9822692871094,286.8172302246094,0.0,0.0,0.0,0.0,1.0,,-0.0011960619594901,2.879231253416492e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.46116065979004,0.0,-9.753644292231912e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001122530375141,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001182080231956,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,8.730812987778336e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.000118207950436,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.000560725107789,285.6431884765625,294.1499938964844,299.9532470703125,297.45672607421875,300.7129211425781,299.9822692871094,286.8172302246094,0.0,0.0,0.0,0.0,1.0,,-0.0011960619594901,2.879231253416492e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.46116065979004,0.0,-9.753644292231912e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001122637404478,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001182192936539,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,8.731645357329398e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0001182192208943,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0005607786006294,285.6504211425781,294.1499938964844,299.9222412109375,297.4508361816406,300.6962280273437,299.9494323730469,286.83502197265625,0.0,0.0,0.0,0.0,1.0,,-0.0011961756972596,2.880561211782151e-08,0.0011961468262597,-0.0743318945169448,0.0,0.0,0.0,-0.0190929025411605,60.0,24.418514251708984,0.0,-9.755499519314981e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001122637404478,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001182192936539,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,8.731645357329398e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0001182192208943,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0005607786006294,285.6504211425781,294.1499938964844,299.9222412109375,297.4508361816406,300.6962280273437,299.9494323730469,286.83502197265625,0.0,0.0,0.0,0.0,1.0,,-0.0011961756972596,2.880561211782151e-08,0.0011961468262597,-0.0743318945169448,0.0,0.0,0.0,-0.0190929025411605,60.0,24.418514251708984,0.0,-9.755499519314981e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0001122709654737,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,0.0001182268970296,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,8.732207061257213e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.00011822682427,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0005608147475868,285.65411376953125,294.1499938964844,299.907958984375,297.44677734375,300.68780517578125,299.9343566894531,286.8439025878906,0.0,0.0,0.0,0.0,1.0,,-0.0011962529970332,2.881459160164468e-08,0.0011962241260334,-0.074355237185955,0.0,0.0,0.0,-0.0190973579883575,60.0,24.39430427551269,0.0,-9.75675149561539e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
