time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001122790054068,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001182353589683,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,8.732832066016272e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001182352934847,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0005608549108728,285.6578369140625,294.1499938964844,299.89453125,297.4419250488281,300.6793518066406,299.9198608398437,286.852783203125,0.0,0.0,0.0,0.0,1.0,,-0.0011963385622948,2.8824590714293663e-08,0.0011963098077103,-0.0743812248110771,0.0,0.0,0.0,-0.0191023144870996,60.0,24.36888694763184,0.0,-9.758146291005688e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001122976245824,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001182549676741,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,8.734279981581494e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001182548949145,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.000560947926715,285.66534423828125,294.1499938964844,299.870361328125,297.42974853515625,300.6623840332031,299.8925476074219,286.8705444335937,0.0,0.0,0.0,0.0,1.0,,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.31455421447754,0.0,-9.761377839367925e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001122976245824,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001182549676741,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,8.734279981581494e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001182548949145,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.000560947926715,285.66534423828125,294.1499938964844,299.870361328125,297.42974853515625,300.6623840332031,299.8925476074219,286.8705444335937,0.0,0.0,0.0,0.0,1.0,,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.31455421447754,0.0,-9.761377839367925e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001123201145674,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001182786509161,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,8.736029121791944e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001182785854325,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0005610603257082,285.6730651855469,294.1499938964844,299.8500061035156,297.4141540527344,300.6453552246094,299.869873046875,286.8882751464844,0.0,0.0,0.0,0.0,1.0,,-0.001196775236167,2.8875744462197872e-08,0.0011967463651672,-0.0745141804218292,0.0,0.0,0.0,-0.0191276706755161,60.0,24.250789642333984,0.0,-9.765282271700928e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001123201145674,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001182786509161,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,8.736029121791944e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001182785854325,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0005610603257082,285.6730651855469,294.1499938964844,299.8500061035156,297.4141540527344,300.6453552246094,299.869873046875,286.8882751464844,0.0,0.0,0.0,0.0,1.0,,-0.001196775236167,2.8875744462197872e-08,0.0011967463651672,-0.0745141804218292,0.0,0.0,0.0,-0.0191276706755161,60.0,24.250789642333984,0.0,-9.765282271700928e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001123287074733,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001182877022074,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,8.736697782296687e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001182876294478,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0005611032829619,285.6809997558594,294.1499938964844,299.8334655761719,297.3971862792969,300.62841796875,299.8515319824219,286.9059753417969,0.0,0.0,0.0,0.0,1.0,,-0.0011968665057793,2.8886413261375323e-08,0.0011968376347795,-0.0745419114828109,0.0,0.0,0.0,-0.0191329605877399,60.0,24.1811580657959,0.0,-9.76677156927508e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001123287074733,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001182877022074,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,8.736697782296687e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001182876294478,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0005611032829619,285.6809997558594,294.1499938964844,299.8334655761719,297.3971862792969,300.62841796875,299.8515319824219,286.9059753417969,0.0,0.0,0.0,0.0,1.0,,-0.0011968665057793,2.8886413261375323e-08,0.0011968376347795,-0.0745419114828109,0.0,0.0,0.0,-0.0191329605877399,60.0,24.1811580657959,0.0,-9.76677156927508e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001123266774811,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001182855557999,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,8.736539166420698e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001182854903163,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0005610931548289,285.68902587890625,294.1499938964844,299.8203430175781,297.3810119628906,300.611572265625,299.83514404296875,286.9236755371094,0.0,0.0,0.0,0.0,1.0,,-0.0011968479957431,2.8883848202099216e-08,0.0011968191247433,-0.0745352432131767,0.0,0.0,0.0,-0.0191317051649093,60.0,24.109643936157227,0.0,-9.76641274519352e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001123266774811,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001182855557999,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,8.736539166420698e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001182854903163,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0005610931548289,285.68902587890625,294.1499938964844,299.8203430175781,297.3810119628906,300.611572265625,299.83514404296875,286.9236755371094,0.0,0.0,0.0,0.0,1.0,,-0.0011968479957431,2.8883848202099216e-08,0.0011968191247433,-0.0745352432131767,0.0,0.0,0.0,-0.0191317051649093,60.0,24.109643936157227,0.0,-9.76641274519352e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001123178735724,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001182762862299,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,8.735853771213442e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001182762134703,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.000561049208045,285.69305419921875,294.1499938964844,299.81500244140625,297.3731689453125,300.6031799316406,299.828125,286.9324951171875,0.0,0.0,0.0,0.0,1.0,,-0.0011967499740421,2.8872849000549653e-08,0.0011967211030423,-0.0745066627860069,0.0,0.0,0.0,-0.0191262327134609,60.0,24.072389602661133,0.0,-9.764878683427017e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001123022811952,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0001182598643936,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,8.734641596674919e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.00011825979891,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0005609713261947,285.6971740722656,294.1499938964844,299.8103942871094,297.36553955078125,300.5948486328125,299.8222351074219,286.9413452148437,0.0,0.0,0.0,0.0,1.0,,-0.0011965836165472,2.8853401445871896e-08,0.0011965547455474,-0.0744561105966568,0.0,0.0,0.0,-0.0191165916621685,60.0,24.03402137756348,0.0,-9.762165120719146e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001122620524256,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001182174964924,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,8.731512207305059e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001182174310088,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0005607703933492,285.7054443359375,294.1499938964844,299.80340576171875,297.3507080078125,300.57830810546875,299.8119201660156,286.9590148925781,0.0,0.0,0.0,0.0,1.0,,-0.0011961575364694,2.8803230023299875e-08,0.0011961287818849,-0.0743257030844688,0.0,0.0,0.0,-0.019091734662652,60.0,23.956029891967773,0.0,-9.755166985314645e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001122620524256,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001182174964924,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,8.731512207305059e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001182174310088,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0005607703933492,285.7054443359375,294.1499938964844,299.80340576171875,297.3507080078125,300.57830810546875,299.8119201660156,286.9590148925781,0.0,0.0,0.0,0.0,1.0,,-0.0011961575364694,2.8803230023299875e-08,0.0011961287818849,-0.0743257030844688,0.0,0.0,0.0,-0.019091734662652,60.0,23.956029891967773,0.0,-9.755166985314645e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000112199326395,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001181514380732,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,8.726632950128987e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001181513725896,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0005604570615105,285.7138366699219,294.1499938964844,299.799072265625,297.33648681640625,300.56201171875,299.8046264648437,286.9766540527344,0.0,0.0,0.0,0.0,1.0,,-0.0011954868678003,2.872502058437476e-08,0.0011954581132158,-0.0741224139928817,0.0,0.0,0.0,-0.0190529525279998,60.0,23.87542152404785,0.0,-9.74426299649167e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000112199326395,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001181514380732,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,8.726632950128987e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001181513725896,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0005604570615105,285.7138366699219,294.1499938964844,299.799072265625,297.33648681640625,300.56201171875,299.8046264648437,286.9766540527344,0.0,0.0,0.0,0.0,1.0,,-0.0011954868678003,2.872502058437476e-08,0.0011954581132158,-0.0741224139928817,0.0,0.0,0.0,-0.0190529525279998,60.0,23.87542152404785,0.0,-9.74426299649167e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001121606037486,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001181106636067,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,8.723621431272477e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001181105981231,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0005602636956609,285.71826171875,294.1499938964844,299.7978210449219,297.32928466796875,300.5536193847656,299.80194091796875,286.9858093261719,0.0,0.0,0.0,0.0,1.0,,-0.0011950740590691,2.8676746310907223e-08,0.0011950454208999,-0.0739969313144683,0.0,0.0,0.0,-0.0190290212631225,60.0,23.832706451416016,0.0,-9.737535577869497e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001121201712521,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001180680847028,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,8.720476034795865e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001180680264951,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0005600617150776,285.72235107421875,294.1499938964844,299.7972106933594,297.3227844238281,300.54595947265625,299.8002319335937,286.9942626953125,0.0,0.0,0.0,0.0,1.0,,-0.001194643205963,2.862634218558924e-08,0.0011946145677939,-0.0738659054040908,0.0,0.0,0.0,-0.0190040357410907,60.0,23.792619705200195,0.0,-9.730513994554713e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001120248998631,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001179677565232,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,8.71306547196582e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001179676910396,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0005595858092419,285.73101806640625,294.1499938964844,299.7975158691406,297.3095397949219,300.5302734375,299.7985534667969,287.0118408203125,0.0,0.0,0.0,0.0,1.0,,-0.0011936277151107,2.8507574967306937e-08,0.0011935991933569,-0.0735571607947349,0.0,0.0,0.0,-0.0189451575279235,60.0,23.707609176635746,0.0,-9.71397895455084e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001120248998631,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001179677565232,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,8.71306547196582e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001179676910396,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0005595858092419,285.73101806640625,294.1499938964844,299.7975158691406,297.3095397949219,300.5302734375,299.7985534667969,287.0118408203125,0.0,0.0,0.0,0.0,1.0,,-0.0011936277151107,2.8507574967306937e-08,0.0011935991933569,-0.0735571607947349,0.0,0.0,0.0,-0.0189451575279235,60.0,23.707609176635746,0.0,-9.71397895455084e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001119721418945,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001179121973109,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,8.708962559467182e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0001179121391032,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.000559322303161,285.73541259765625,294.1499938964844,299.7984313964844,297.30303955078125,300.5225524902344,299.79852294921875,287.0206298828125,0.0,0.0,0.0,0.0,1.0,,-0.0011930654291063,2.8441810684398664e-08,0.0011930370237678,-0.0733861923217773,0.0,0.0,0.0,-0.0189125556498765,60.0,23.6644229888916,0.0,-9.704829295742456e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001119154694606,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001178525199065,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,8.704554784344509e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001178524616989,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.000559039239306,285.73980712890625,294.1499938964844,299.7998046875,297.2966613769531,300.5149230957031,299.79901123046875,287.0294189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011924614664167,2.8371172078323084e-08,0.0011924331774935,-0.0732025429606437,0.0,0.0,0.0,-0.018877537921071,60.0,23.62069702148437,0.0,-9.695006042420573e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001117914289352,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0001177218946395,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,8.69490613695234e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0001177218364318,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005584196769632,285.7487487792969,294.1499938964844,299.8038024902344,297.2841186523437,300.5000305175781,299.80157470703125,287.0469665527344,0.0,0.0,0.0,0.0,1.0,,-0.0011911395704373,2.821655797902168e-08,0.0011911113979294,-0.0728005468845367,0.0,0.0,0.0,-0.0188008900731802,60.0,23.53175163269043,0.0,-9.673522072262133e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001117914289352,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0001177218946395,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,8.69490613695234e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0001177218364318,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005584196769632,285.7487487792969,294.1499938964844,299.8038024902344,297.2841186523437,300.5000305175781,299.80157470703125,287.0469665527344,0.0,0.0,0.0,0.0,1.0,,-0.0011911395704373,2.821655797902168e-08,0.0011911113979294,-0.0728005468845367,0.0,0.0,0.0,-0.0188008900731802,60.0,23.53175163269043,0.0,-9.673522072262133e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001116557250497,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.000117578994832,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,8.684351632837206e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.0001175789293483,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0005577417905442,285.7578125,294.1499938964844,299.80926513671875,297.2718505859375,300.485595703125,299.8058166503906,287.064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011896935757249,2.8047409728060305e-08,0.0011896655196323,-0.0723607242107391,0.0,0.0,0.0,-0.0187170393764972,60.0,23.44114112854004,0.0,-9.650045740272617e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001116557250497,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.000117578994832,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,8.684351632837206e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.0001175789293483,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0005577417905442,285.7578125,294.1499938964844,299.80926513671875,297.2718505859375,300.485595703125,299.8058166503906,287.064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011896935757249,2.8047409728060305e-08,0.0011896655196323,-0.0723607242107391,0.0,0.0,0.0,-0.0187170393764972,60.0,23.44114112854004,0.0,-9.650045740272617e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001115095656132,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001174250719486,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,8.672982949065045e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.000117425013741,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.000557011750061,285.7669982910156,294.1499938964844,299.8159484863281,297.259765625,300.4715881347656,299.8114013671875,287.0819091796875,0.0,0.0,0.0,0.0,1.0,,-0.0011881360551342,2.7865231899681934e-08,0.0011881081154569,-0.0718869790434837,0.0,0.0,0.0,-0.0186267290264368,60.0,23.34892463684082,0.0,-9.624793051443704e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001115095656132,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001174250719486,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,8.672982949065045e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.000117425013741,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.000557011750061,285.7669982910156,294.1499938964844,299.8159484863281,297.259765625,300.4715881347656,299.8114013671875,287.0819091796875,0.0,0.0,0.0,0.0,1.0,,-0.0011881360551342,2.7865231899681934e-08,0.0011881081154569,-0.0718869790434837,0.0,0.0,0.0,-0.0186267290264368,60.0,23.34892463684082,0.0,-9.624793051443704e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001113535327021,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001172607662738,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,8.660847379360348e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001172607080661,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0005562323494814,285.7763061523437,294.1499938964844,299.8236083984375,297.247802734375,300.4580993652344,299.8181457519531,287.099365234375,0.0,0.0,0.0,0.0,1.0,,-0.0011864731786772,2.7670758129261244e-08,0.0011864455882459,-0.0713812038302421,0.0,0.0,0.0,-0.0185303203761577,60.0,23.25507926940918,0.0,-9.59787271881396e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001113535327021,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001172607662738,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,8.660847379360348e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001172607080661,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0005562323494814,285.7763061523437,294.1499938964844,299.8236083984375,297.247802734375,300.4580993652344,299.8181457519531,287.099365234375,0.0,0.0,0.0,0.0,1.0,,-0.0011864731786772,2.7670758129261244e-08,0.0011864455882459,-0.0713812038302421,0.0,0.0,0.0,-0.0185303203761577,60.0,23.25507926940918,0.0,-9.59787271881396e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001112731260946,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.000117176095955,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,8.654593693790957e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001171760377474,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005558307166211,285.781005859375,294.1499938964844,299.8277282714844,297.2418518066406,300.45147705078125,299.82183837890625,287.1080627441406,0.0,0.0,0.0,0.0,1.0,,-0.0011856162454932,2.7570544958166465e-08,0.001185588655062,-0.0711205527186393,0.0,0.0,0.0,-0.0184806399047374,60.0,23.2077751159668,0.0,-9.584015003838432e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,0.000111190303869,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0001170888717751,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,8.648150833323598e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001170888135675,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.000555417034775,285.7857360839844,294.1499938964844,299.8320007324219,297.23590087890625,300.44500732421875,299.82574462890625,287.11676025390625,0.0,0.0,0.0,0.0,1.0,,-0.0011847335845232,2.7467310204087884e-08,0.0011847061105072,-0.0708520337939262,0.0,0.0,0.0,-0.0184294637292623,60.0,23.15996551513672,0.0,-9.569750147875312e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001110235316446,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001169132592622,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,8.635179983684793e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001169132010545,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0005545840249396,285.7952575683594,294.1499938964844,299.84088134765625,297.2239990234375,300.4324035644531,299.83404541015625,287.1341247558594,0.0,0.0,0.0,0.0,1.0,,-0.0011829563882201,2.7259456913952818e-08,0.0011829291470348,-0.0703113377094268,0.0,0.0,0.0,-0.018326424062252,60.0,23.063756942749023,0.0,-9.541060563833528e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001110235316446,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001169132592622,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,8.635179983684793e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001169132010545,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0005545840249396,285.7952575683594,294.1499938964844,299.84088134765625,297.2239990234375,300.4324035644531,299.83404541015625,287.1341247558594,0.0,0.0,0.0,0.0,1.0,,-0.0011829563882201,2.7259456913952818e-08,0.0011829291470348,-0.0703113377094268,0.0,0.0,0.0,-0.018326424062252,60.0,23.063756942749023,0.0,-9.541060563833528e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001108618962462,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001167430382338,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,8.622607856523246e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001167429873021,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0005537766264751,285.8049011230469,294.1499938964844,299.8500061035156,297.2120056152344,300.4202575683594,299.8427734375,287.1514587402344,0.0,0.0,0.0,0.0,1.0,,-0.0011812330922111,2.7057994955725924e-08,0.0011812060838565,-0.0697872191667556,0.0,0.0,0.0,-0.0182265490293502,60.0,22.96754646301269,0.0,-9.513295395890965e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001108618962462,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001167430382338,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,8.622607856523246e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001167429873021,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0005537766264751,285.8049011230469,294.1499938964844,299.8500061035156,297.2120056152344,300.4202575683594,299.8427734375,287.1514587402344,0.0,0.0,0.0,0.0,1.0,,-0.0011812330922111,2.7057994955725924e-08,0.0011812060838565,-0.0697872191667556,0.0,0.0,0.0,-0.0182265490293502,60.0,22.96754646301269,0.0,-9.513295395890965e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001107825009967,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001166594302048,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,8.616432751296088e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001166593792731,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005533799994736,285.8107604980469,294.1499938964844,299.8554992675781,297.20477294921875,300.4131774902344,299.84814453125,287.16180419921875,0.0,0.0,0.0,0.0,1.0,,-0.001180387684144,2.6959037668916608e-08,0.0011803606757894,-0.0695297494530677,0.0,0.0,0.0,-0.0181774944067001,60.0,22.911205291748047,0.0,-9.4996714494755e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001107333227992,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0001166076399385,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,8.61260705278255e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001166075890068,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0005531343631446,285.8146667480469,294.1499938964844,299.859130859375,297.1999206542969,300.4085693359375,299.85174560546875,287.1687316894531,0.0,0.0,0.0,0.0,1.0,,-0.0011798635823652,2.6897739147102584e-08,0.0011798365740105,-0.0693702548742294,0.0,0.0,0.0,-0.0181471072137355,60.0,22.874340057373047,0.0,-9.491237307202029e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001106169875129,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001164851346402,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,8.603558671893552e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.0001164850764325,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0005525532760657,285.8245544433594,294.1499938964844,299.8680114746094,297.1876220703125,300.3973388671875,299.8606262207031,287.1859741210937,0.0,0.0,0.0,0.0,1.0,,-0.0011786236427724,2.675273513830234e-08,0.0011785968672484,-0.0689929500222206,0.0,0.0,0.0,-0.0180752240121364,60.0,22.78390121459961,0.0,-9.47130089912207e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001106169875129,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001164851346402,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,8.603558671893552e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.0001164850764325,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0005525532760657,285.8245544433594,294.1499938964844,299.8680114746094,297.1876220703125,300.3973388671875,299.8606262207031,287.1859741210937,0.0,0.0,0.0,0.0,1.0,,-0.0011786236427724,2.675273513830234e-08,0.0011785968672484,-0.0689929500222206,0.0,0.0,0.0,-0.0180752240121364,60.0,22.78390121459961,0.0,-9.47130089912207e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
