time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001105605697375,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001164257264463,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,8.599170541856438e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0001164256682386,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0005522714927792,285.8295288085937,294.1499938964844,299.8722839355469,297.181396484375,300.391845703125,299.8650207519531,287.194580078125,0.0,0.0,0.0,0.0,1.0,,-0.0011780223576352,2.6682418052814693e-08,0.0011779956985265,-0.0688099712133407,0.0,0.0,0.0,-0.0180403646081686,60.0,22.739246368408203,0.0,-9.461640360086677e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001105023184209,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0001163643828476,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,8.594640530645847e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001163643319159,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0005519805126823,285.83453369140625,294.1499938964844,299.8764038085937,297.17510986328125,300.3865051269531,299.8692932128906,287.2031555175781,0.0,0.0,0.0,0.0,1.0,,-0.0011774016311392,2.6609816572431555e-08,0.0011773750884458,-0.0686210393905639,0.0,0.0,0.0,-0.0180043745785951,60.0,22.694488525390625,0.0,-9.451671445503965e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001103776594391,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001162331100204,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,8.584943861933425e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001162330590886,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005513578071258,285.8446350097656,294.1499938964844,299.8840637207031,297.1622619628906,300.3760681152344,299.8773498535156,287.2203063964844,0.0,0.0,0.0,0.0,1.0,,-0.0011760732159018,2.645443863968921e-08,0.0011760466732084,-0.0682166740298271,0.0,0.0,0.0,-0.0179273467510938,60.0,22.60386848449707,0.0,-9.430353742345689e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001103776594391,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001162331100204,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,8.584943861933425e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001162330590886,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005513578071258,285.8446350097656,294.1499938964844,299.8840637207031,297.1622619628906,300.3760681152344,299.8773498535156,287.2203063964844,0.0,0.0,0.0,0.0,1.0,,-0.0011760732159018,2.645443863968921e-08,0.0011760466732084,-0.0682166740298271,0.0,0.0,0.0,-0.0179273467510938,60.0,22.60386848449707,0.0,-9.430353742345689e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001102423775591,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001160906467703,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.574421372031793e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001160905958386,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0005506820743903,285.8548278808594,294.1499938964844,299.8907470703125,297.1490783691406,300.36602783203125,299.8846130371094,287.2373962402344,0.0,0.0,0.0,0.0,1.0,,-0.0011746317613869,2.6285825072136504e-08,0.0011746055679395,-0.0677778273820877,0.0,0.0,0.0,-0.0178437624126672,60.0,22.51141929626465,0.0,-9.407247603121505e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001102423775591,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001160906467703,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.574421372031793e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001160905958386,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0005506820743903,285.8548278808594,294.1499938964844,299.8907470703125,297.1490783691406,300.36602783203125,299.8846130371094,287.2373962402344,0.0,0.0,0.0,0.0,1.0,,-0.0011746317613869,2.6285825072136504e-08,0.0011746055679395,-0.0677778273820877,0.0,0.0,0.0,-0.0178437624126672,60.0,22.51141929626465,0.0,-9.407247603121505e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0001100944427889,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001159348685177,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.562915900256485e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.000115934817586,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0005499431863427,285.8651123046875,294.1499938964844,299.8962097167969,297.13543701171875,300.3563537597656,299.8908386230469,287.25445556640625,0.0,0.0,0.0,0.0,1.0,,-0.0011730552650988,2.6101453443061483e-08,0.0011730291880667,-0.0672979280352592,0.0,0.0,0.0,-0.0177523624151945,60.0,22.416221618652344,0.0,-9.382014098946456e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0001100944427889,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001159348685177,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.562915900256485e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.000115934817586,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0005499431863427,285.8651123046875,294.1499938964844,299.8962097167969,297.13543701171875,300.3563537597656,299.8908386230469,287.25445556640625,0.0,0.0,0.0,0.0,1.0,,-0.0011730552650988,2.6101453443061483e-08,0.0011730291880667,-0.0672979280352592,0.0,0.0,0.0,-0.0177523624151945,60.0,22.416221618652344,0.0,-9.382014098946456e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001099384098779,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001157705555669,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,8.550779602956027e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001157705046352,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.000549163785763,285.8755187988281,294.1499938964844,299.90020751953125,297.1213684082031,300.3469543457031,299.8957824707031,287.2714538574219,0.0,0.0,0.0,0.0,1.0,,-0.0011713925050571,2.5906983225354452e-08,0.0011713665444403,-0.06679168343544,0.0,0.0,0.0,-0.0176559556275606,60.0,22.318574905395508,0.0,-9.355435537372617e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001099384098779,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001157705555669,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,8.550779602956027e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001157705046352,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.000549163785763,285.8755187988281,294.1499938964844,299.90020751953125,297.1213684082031,300.3469543457031,299.8957824707031,287.2714538574219,0.0,0.0,0.0,0.0,1.0,,-0.0011713925050571,2.5906983225354452e-08,0.0011713665444403,-0.06679168343544,0.0,0.0,0.0,-0.0176559556275606,60.0,22.318574905395508,0.0,-9.355435537372617e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001098576831282,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001156855360022,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,8.544500451534986e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0001156854923465,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005487605230882,285.8807678222656,294.1499938964844,299.90155029296875,297.1141357421875,300.34234619140625,299.8979187011719,287.2799377441406,0.0,0.0,0.0,0.0,1.0,,-0.0011705320794135,2.5806368597613986e-08,0.001170506235212,-0.0665297508239746,0.0,0.0,0.0,-0.0176060777157545,60.0,22.26902198791504,0.0,-9.341698614662165e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001097776475944,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001156012658611,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,8.538275869796053e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0001156012149294,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0005483607528731,285.8860168457031,294.1499938964844,299.9024658203125,297.10675048828125,300.3377990722656,299.8995666503906,287.28839111328125,0.0,0.0,0.0,0.0,1.0,,-0.0011696792207658,2.5706627937438498e-08,0.0011696534929797,-0.06627007573843,0.0,0.0,0.0,-0.017556631937623,60.0,22.21885108947754,0.0,-9.32809172127236e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001096234191209,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001154388446593,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,8.526279998477548e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001154388010036,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005475903744809,285.8965759277344,294.1499938964844,299.9028015136719,297.091552734375,300.328857421875,299.9013366699219,287.3052978515625,0.0,0.0,0.0,0.0,1.0,,-0.0011680356692522,2.551440481113332e-08,0.0011680101742967,-0.0657695829868316,0.0,0.0,0.0,-0.0174613408744335,60.0,22.11785316467285,0.0,-9.301895431690357e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001096234191209,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001154388446593,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,8.526279998477548e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001154388010036,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005475903744809,285.8965759277344,294.1499938964844,299.9028015136719,297.091552734375,300.328857421875,299.9013366699219,287.3052978515625,0.0,0.0,0.0,0.0,1.0,,-0.0011680356692522,2.551440481113332e-08,0.0011680101742967,-0.0657695829868316,0.0,0.0,0.0,-0.0174613408744335,60.0,22.11785316467285,0.0,-9.301895431690357e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.000109479537059,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.000115287330118,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,8.515088848071173e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001152872864622,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0005468716844916,285.9072570800781,294.1499938964844,299.90093994140625,297.0757141113281,300.3200988769531,299.9012145996094,287.3221435546875,0.0,0.0,0.0,0.0,1.0,,-0.0011665020138025,2.5335081588195866e-08,0.0011664766352623,-0.0653026401996612,0.0,0.0,0.0,-0.0173724424093961,60.0,22.01684761047364,0.0,-9.277490420345202e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.000109479537059,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.000115287330118,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,8.515088848071173e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001152872864622,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0005468716844916,285.9072570800781,294.1499938964844,299.90093994140625,297.0757141113281,300.3200988769531,299.9012145996094,287.3221435546875,0.0,0.0,0.0,0.0,1.0,,-0.0011665020138025,2.5335081588195866e-08,0.0011664766352623,-0.0653026401996612,0.0,0.0,0.0,-0.0173724424093961,60.0,22.01684761047364,0.0,-9.277490420345202e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001093924802262,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.000115195653052,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,8.508317841915414e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001151956093963,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0005464368150569,285.91455078125,294.1499938964844,299.8982849121094,297.0645446777344,300.3141784667969,299.8999328613281,287.33355712890625,0.0,0.0,0.0,0.0,1.0,,-0.0011655744165182,2.5226579936088456e-08,0.0011655492708086,-0.0650200918316841,0.0,0.0,0.0,-0.0173186548054218,60.0,21.94859504699707,0.0,-9.262738842608088e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001093567625503,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001151580436271,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,8.505539153702557e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0001151579999714,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0005462584085762,285.91802978515625,294.1499938964844,299.8966064453125,297.0592041015625,300.3114318847656,299.8988647460937,287.33892822265625,0.0,0.0,0.0,0.0,1.0,,-0.0011651936220005,2.5182066210049925e-08,0.001165168476291,-0.0649041607975959,0.0,0.0,0.0,-0.0172965861856937,60.0,21.91684913635254,0.0,-9.256690702841297e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0001092598686227,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001150560128735,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,8.498003444401547e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,0.0001150559619418,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0005457744118757,285.9288635253906,294.1499938964844,299.8895874023437,297.0419311523437,300.3028259277344,299.89410400390625,287.35565185546875,0.0,0.0,0.0,0.0,1.0,,-0.0011641607852652,2.5061298813966466e-08,0.001164135755971,-0.0645896419882774,0.0,0.0,0.0,-0.0172367170453071,60.0,21.81893348693848,0.0,-9.240290665957218e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0001092598686227,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001150560128735,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,8.498003444401547e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,0.0001150559619418,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0005457744118757,285.9288635253906,294.1499938964844,299.8895874023437,297.0419311523437,300.3028259277344,299.89410400390625,287.35565185546875,0.0,0.0,0.0,0.0,1.0,,-0.0011641607852652,2.5061298813966466e-08,0.001164135755971,-0.0645896419882774,0.0,0.0,0.0,-0.0172367170453071,60.0,21.81893348693848,0.0,-9.240290665957218e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001092223683372,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001150165189756,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,8.495086512994021e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0001150164753198,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0005455870996229,285.934326171875,294.1499938964844,299.885009765625,297.0329895019531,300.29852294921875,299.8907775878906,287.364013671875,0.0,0.0,0.0,0.0,1.0,,-0.0011637615971267,2.501455576009448e-08,0.0011637365678325,-0.0644679069519043,0.0,0.0,0.0,-0.0172135457396507,60.0,21.77099800109864,0.0,-9.233947650955089e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.000109194937977,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001149876334238,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,8.492952474625781e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001149875824921,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0005454500787891,285.9397888183594,294.1499938964844,299.8796691894531,297.0238647460937,300.294189453125,299.88671875,287.3723449707031,0.0,0.0,0.0,0.0,1.0,,-0.0011634690454229,2.4980359114579187e-08,0.0011634441325441,-0.0643788427114486,0.0,0.0,0.0,-0.0171965938061475,60.0,21.72396278381348,0.0,-9.229307806890574e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0001091754893423,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001149671516031,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,8.491439803037792e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001149671079474,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0005453529884107,285.95086669921875,294.1499938964844,299.8665466308594,297.00494384765625,300.28546142578125,299.87579345703125,287.3889465332031,0.0,0.0,0.0,0.0,1.0,,-0.0011632614769041,2.4956101185580337e-08,0.0011632364476099,-0.0643156617879867,0.0,0.0,0.0,-0.0171845667064189,60.0,21.6336727142334,0.0,-9.226017283481269e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0001091754893423,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001149671516031,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,8.491439803037792e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001149671079474,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0005453529884107,285.95086669921875,294.1499938964844,299.8665466308594,297.00494384765625,300.28546142578125,299.87579345703125,287.3889465332031,0.0,0.0,0.0,0.0,1.0,,-0.0011632614769041,2.4956101185580337e-08,0.0011632364476099,-0.0643156617879867,0.0,0.0,0.0,-0.0171845667064189,60.0,21.6336727142334,0.0,-9.226017283481269e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.000109183260065,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001149753297795,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,8.492044435115531e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001149752861238,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0005453918129205,285.96197509765625,294.1499938964844,299.8500061035156,296.9851379394531,300.2766418457031,299.86260986328125,287.405517578125,0.0,0.0,0.0,0.0,1.0,,-0.0011633430840447,2.4965761014073e-08,0.0011633180547505,-0.0643408223986625,0.0,0.0,0.0,-0.0171893499791622,60.0,21.54654884338379,0.0,-9.227328234828749e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.000109183260065,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001149753297795,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,8.492044435115531e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001149752861238,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0005453918129205,285.96197509765625,294.1499938964844,299.8500061035156,296.9851379394531,300.2766418457031,299.86260986328125,287.405517578125,0.0,0.0,0.0,0.0,1.0,,-0.0011633430840447,2.4965761014073e-08,0.0011633180547505,-0.0643408223986625,0.0,0.0,0.0,-0.0171893499791622,60.0,21.54654884338379,0.0,-9.227328234828749e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0001092532620532,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001150490497821,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,8.497488306602463e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001150490061263,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0005457414663396,285.9732360839844,294.1499938964844,299.830078125,296.96337890625,300.2675476074219,299.84521484375,287.4219970703125,0.0,0.0,0.0,0.0,1.0,,-0.0011640894226729,2.505296947674651e-08,0.0011640643933787,-0.0645679533481597,0.0,0.0,0.0,-0.0172325875610113,60.0,21.46440887451172,0.0,-9.239160192464625e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0001092532620532,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001150490497821,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,8.497488306602463e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001150490061263,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0005457414663396,285.9732360839844,294.1499938964844,299.830078125,296.96337890625,300.2675476074219,299.84521484375,287.4219970703125,0.0,0.0,0.0,0.0,1.0,,-0.0011640894226729,2.505296947674651e-08,0.0011640643933787,-0.0645679533481597,0.0,0.0,0.0,-0.0172325875610113,60.0,21.46440887451172,0.0,-9.239160192464625e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001093612154363,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001151627293438,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,8.505884761689231e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001151626856881,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.000546280760318,285.98455810546875,294.1499938964844,299.80712890625,296.9388427734375,300.2582397460937,299.82537841796875,287.4384460449219,0.0,0.0,0.0,0.0,1.0,,-0.0011652384418994,2.5187473440269066e-08,0.0011652132961899,-0.0649182423949241,0.0,0.0,0.0,-0.0172992590814828,60.0,21.384796142578125,0.0,-9.257425404030073e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001093612154363,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001151627293438,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,8.505884761689231e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001151626856881,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.000546280760318,285.98455810546875,294.1499938964844,299.80712890625,296.9388427734375,300.2582397460937,299.82537841796875,287.4384460449219,0.0,0.0,0.0,0.0,1.0,,-0.0011652384418994,2.5187473440269066e-08,0.0011652132961899,-0.0649182423949241,0.0,0.0,0.0,-0.0172992590814828,60.0,21.384796142578125,0.0,-9.257425404030073e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001094374310923,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001152429831563,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,8.511812484357506e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001152429395006,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.000546661496628,285.9902648925781,294.1499938964844,299.7945861816406,296.92559814453125,300.2534484863281,299.8140869140625,287.4466552734375,0.0,0.0,0.0,0.0,1.0,,-0.0011660512536764,2.528243392418972e-08,0.0011660259915515,-0.0651655420660972,0.0,0.0,0.0,-0.0173463393002748,60.0,21.345985412597656,0.0,-9.270330991739685e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0001095241314033,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0001153342818724,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.518555841874331e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001153342382167,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005470945616252,285.9960021972656,294.1499938964844,299.7813415527344,296.9117431640625,300.2485656738281,299.80206298828125,287.454833984375,0.0,0.0,0.0,0.0,1.0,,-0.0011669748928397,2.5390461289021005e-08,0.0011669495142996,-0.0654468461871147,0.0,0.0,0.0,-0.0173998922109603,60.0,21.30769157409668,0.0,-9.285023594429732e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001097300191759,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001155510908574,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,8.534568769391626e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001155510472017,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0005481230327859,286.007568359375,294.1499938964844,299.7529296875,296.8822937011719,300.2384338378906,299.7757263183594,287.4711608886719,0.0,0.0,0.0,0.0,1.0,,-0.001169168157503,2.5647006296480868e-08,0.0011691425461322,-0.0661148428916931,0.0,0.0,0.0,-0.0175270698964595,60.0,21.232301712036133,0.0,-9.319962401832529e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001097300191759,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001155510908574,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,8.534568769391626e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001155510472017,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0005481230327859,286.007568359375,294.1499938964844,299.7529296875,296.8822937011719,300.2384338378906,299.7757263183594,287.4711608886719,0.0,0.0,0.0,0.0,1.0,,-0.001169168157503,2.5647006296480868e-08,0.0011691425461322,-0.0661148428916931,0.0,0.0,0.0,-0.0175270698964595,60.0,21.232301712036133,0.0,-9.319962401832529e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0001099670043913,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001158006489276,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,8.553000952815637e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001158006052719,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0005493068601936,286.01922607421875,294.1499938964844,299.7220764160156,296.85064697265625,300.2279357910156,299.7469787597656,287.4874267578125,0.0,0.0,0.0,0.0,1.0,,-0.0011716926237568,2.5942302528392247e-08,0.00117166666314,-0.0668836310505867,0.0,0.0,0.0,-0.0176734551787376,60.0,21.158016204833984,0.0,-9.360260122548425e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0001099670043913,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001158006489276,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,8.553000952815637e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001158006052719,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0005493068601936,286.01922607421875,294.1499938964844,299.7220764160156,296.85064697265625,300.2279357910156,299.7469787597656,287.4874267578125,0.0,0.0,0.0,0.0,1.0,,-0.0011716926237568,2.5942302528392247e-08,0.00117166666314,-0.0668836310505867,0.0,0.0,0.0,-0.0176734551787376,60.0,21.158016204833984,0.0,-9.360260122548425e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0001101690577343,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0001160134197562,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,8.568716293666512e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001160133761004,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0005503161228261,286.0281677246094,294.1499938964844,299.6971435546875,296.8252868652344,300.2196044921875,299.7232971191406,287.499755859375,0.0,0.0,0.0,0.0,1.0,,-0.001173845725134,2.619407446502464e-08,0.0011738195316866,-0.0675390139222145,0.0,0.0,0.0,-0.0177982691675424,60.0,21.101783752441406,0.0,-9.394685918096004e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001102363239624,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001160842512035,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,8.57394770719111e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.0001160842075478,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0005506521556526,286.031005859375,294.1499938964844,299.68902587890625,296.8170471191406,300.21685791015625,299.7154235839844,287.5036315917969,0.0,0.0,0.0,0.0,1.0,,-0.0011745623778551,2.6277890086134903e-08,0.0011745360679924,-0.067757174372673,0.0,0.0,0.0,-0.0178398210555315,60.0,21.08392906188965,0.0,-9.406161183278529e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001105231422116,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.00011638628348,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,8.596255793236196e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001163862398243,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0005520848790183,286.0429077148437,294.1499938964844,299.6539001464844,296.7817077636719,300.2053527832031,299.6819152832031,287.519775390625,0.0,0.0,0.0,0.0,1.0,,-0.0011776178143918,2.6635287753151715e-08,0.0011775912716984,-0.0686873272061348,0.0,0.0,0.0,-0.0180169939994812,60.0,21.009790420532227,0.0,-9.455168736849373e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
