time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001105231422116,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.00011638628348,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,8.596255793236196e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001163862398243,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0005520848790183,286.0429077148437,294.1499938964844,299.6539001464844,296.7817077636719,300.2053527832031,299.6819152832031,287.519775390625,0.0,0.0,0.0,0.0,1.0,,-0.0011776178143918,2.6635287753151715e-08,0.0011775912716984,-0.0686873272061348,0.0,0.0,0.0,-0.0180169939994812,60.0,21.009790420532227,0.0,-9.455168736849373e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001106731433537,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001165442372439,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,8.607922791270539e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001165442008641,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0005528341862373,286.0489196777344,294.1499938964844,299.6356506347656,296.7634582519531,300.1993713378906,299.66436767578125,287.52783203125,0.0,0.0,0.0,0.0,1.0,,-0.0011792163131758,2.6822203125220767e-08,0.0011791895376518,-0.0691737160086631,0.0,0.0,0.0,-0.0181096550077199,60.0,20.97226333618164,0.0,-9.480849172405217e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0001108251672121,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001167043301393,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,8.619746949989349e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001167042864835,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0005535935633815,286.054931640625,294.1499938964844,299.6169738769531,296.74481201171875,300.1932678222656,299.64630126953125,287.535888671875,0.0,0.0,0.0,0.0,1.0,,-0.0011808359995484,2.7011639147644928e-08,0.0011808089911937,-0.0696666091680526,0.0,0.0,0.0,-0.0182035639882087,60.0,20.93431663513184,0.0,-9.506911879952896e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,0.0001111322490032,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001170277027995,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,8.643631008453667e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001170276664197,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0005551275680772,286.06707763671875,294.1499938964844,299.57843017578125,296.7065734863281,300.1806335449219,299.6087951660156,287.5519104003906,0.0,0.0,0.0,0.0,1.0,,-0.001184107735753,2.7394294832561172e-08,0.0011840803781524,-0.0706621035933494,0.0,0.0,0.0,-0.0183932613581419,60.0,20.85670280456543,0.0,-9.559667546454877e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,0.0001111322490032,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001170277027995,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,8.643631008453667e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001170276664197,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0005551275680772,286.06707763671875,294.1499938964844,299.57843017578125,296.7065734863281,300.1806335449219,299.6087951660156,287.5519104003906,0.0,0.0,0.0,0.0,1.0,,-0.001184107735753,2.7394294832561172e-08,0.0011840803781524,-0.0706621035933494,0.0,0.0,0.0,-0.0183932613581419,60.0,20.85670280456543,0.0,-9.559667546454877e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.0001114390615839,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001173507916973,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.667493966640905e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001173507480416,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0005566601175814,286.0793151855469,294.1499938964844,299.5384521484375,296.6672058105469,300.16729736328125,299.569580078125,287.56787109375,0.0,0.0,0.0,0.0,1.0,,-0.0011873767944052,2.777661300967793e-08,0.0011873489711433,-0.071656510233879,0.0,0.0,0.0,-0.0185827892273664,60.0,20.77630424499512,0.0,-9.61252126785439e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.0001114390615839,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001173507916973,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.667493966640905e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001173507480416,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0005566601175814,286.0793151855469,294.1499938964844,299.5384521484375,296.6672058105469,300.16729736328125,299.569580078125,287.56787109375,0.0,0.0,0.0,0.0,1.0,,-0.0011873767944052,2.777661300967793e-08,0.0011873489711433,-0.071656510233879,0.0,0.0,0.0,-0.0185827892273664,60.0,20.77630424499512,0.0,-9.61252126785439e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001117421197704,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001176699224743,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,8.691065158927813e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001176698860945,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0005581739824265,286.0917053222656,294.1499938964844,299.49725341796875,296.6268615722656,300.1534118652344,299.529052734375,287.58380126953125,0.0,0.0,0.0,0.0,1.0,,-0.0011906056897714,2.8154254039236548e-08,0.0011905776336789,-0.0726385489106178,0.0,0.0,0.0,-0.0187699981033802,60.0,20.693267822265625,0.0,-9.664871924996989e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001117421197704,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001176699224743,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,8.691065158927813e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001176698860945,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0005581739824265,286.0917053222656,294.1499938964844,299.49725341796875,296.6268615722656,300.1534118652344,299.529052734375,287.58380126953125,0.0,0.0,0.0,0.0,1.0,,-0.0011906056897714,2.8154254039236548e-08,0.0011905776336789,-0.0726385489106178,0.0,0.0,0.0,-0.0187699981033802,60.0,20.693267822265625,0.0,-9.664871924996989e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001120371307479,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001179805767606,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,8.71400989126414e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001179805403808,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0005596476257778,286.10418701171875,294.1499938964844,299.4550476074219,296.5858154296875,300.13885498046875,299.4873046875,287.5996398925781,0.0,0.0,0.0,0.0,1.0,,-0.0011937487870454,2.8521865758079912e-08,0.0011937202652916,-0.0735943093895912,0.0,0.0,0.0,-0.0189522355794906,60.0,20.606773376464844,0.0,-9.715967763668233e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001120371307479,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001179805767606,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,8.71400989126414e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001179805403808,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0005596476257778,286.10418701171875,294.1499938964844,299.4550476074219,296.5858154296875,300.13885498046875,299.4873046875,287.5996398925781,0.0,0.0,0.0,0.0,1.0,,-0.0011937487870454,2.8521865758079912e-08,0.0011937202652916,-0.0735943093895912,0.0,0.0,0.0,-0.0189522355794906,60.0,20.606773376464844,0.0,-9.715967763668233e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001121818640967,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001181329862447,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,8.725266525289044e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001181329498649,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.000560370623134,286.1104736328125,294.1499938964844,299.43359375,296.5650939941406,300.1313781738281,299.4660949707031,287.6075439453125,0.0,0.0,0.0,0.0,1.0,,-0.0011952905915677,2.8702219267984226e-08,0.0011952619533985,-0.0740631446242332,0.0,0.0,0.0,-0.0190416425466537,60.0,20.562475204467773,0.0,-9.741085449377353e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001123246765928,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001182833802886,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,8.736374729778618e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001182833439088,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0005610840162262,286.11676025390625,294.1499938964844,299.4119873046875,296.54425048828125,300.12371826171875,299.4446105957031,287.6154479980469,0.0,0.0,0.0,0.0,1.0,,-0.0011968122562393,2.8880183577939533e-08,0.0011967833852395,-0.0745257213711738,0.0,0.0,0.0,-0.019129866734147,60.0,20.517396926879883,0.0,-9.765901864966509e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,0.0001126098941313,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001185837245429,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,8.75855766935274e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001185836881631,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0005625087069347,286.1294860839844,294.1499938964844,299.36834716796875,296.5023193359375,300.1078491210937,299.401123046875,287.63116455078125,0.0,0.0,0.0,0.0,1.0,,-0.0011998511618003,2.9235595278009896e-08,0.0011998219415545,-0.0754493921995163,0.0,0.0,0.0,-0.0193060562014579,60.0,20.42576789855957,0.0,-9.815557433512369e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,0.0001126098941313,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001185837245429,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,8.75855766935274e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001185836881631,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0005625087069347,286.1294860839844,294.1499938964844,299.36834716796875,296.5023193359375,300.1078491210937,299.401123046875,287.63116455078125,0.0,0.0,0.0,0.0,1.0,,-0.0011998511618003,2.9235595278009896e-08,0.0011998219415545,-0.0754493921995163,0.0,0.0,0.0,-0.0193060562014579,60.0,20.42576789855957,0.0,-9.815557433512369e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0001128930380218,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.00011888188601,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,8.780579810263589e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001188818496302,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0005639230948872,286.14227294921875,294.1499938964844,299.32427978515625,296.4602966308594,300.0914611816406,299.35711669921875,287.6468505859375,0.0,0.0,0.0,0.0,1.0,,-0.0012028673663735,2.9588425931592613e-08,0.0012028377968817,-0.0763661637902259,0.0,0.0,0.0,-0.0194809641689062,60.0,20.332637786865234,0.0,-9.86497639132722e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0001128930380218,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.00011888188601,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,8.780579810263589e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001188818496302,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0005639230948872,286.14227294921875,294.1499938964844,299.32427978515625,296.4602966308594,300.0914611816406,299.35711669921875,287.6468505859375,0.0,0.0,0.0,0.0,1.0,,-0.0012028673663735,2.9588425931592613e-08,0.0012028377968817,-0.0763661637902259,0.0,0.0,0.0,-0.0194809641689062,60.0,20.332637786865234,0.0,-9.86497639132722e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001131434109993,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001191455448861,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,8.800053910817951e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001191455085063,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0005651738028973,286.1531066894531,294.1499938964844,299.2870788574219,296.425048828125,300.0771789550781,299.3197937011719,287.65997314453125,0.0,0.0,0.0,0.0,1.0,,-0.0012055352563038,2.9900430575935395e-08,0.0012055053375661,-0.0771766901016235,0.0,0.0,0.0,-0.0196356363594532,60.0,20.25464057922364,0.0,-9.908779929901357e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001131938697653,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001191986812045,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,8.80397783475928e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001191986448247,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.000565425842069,286.1551818847656,294.1499938964844,299.27996826171875,296.4183349609375,300.07440185546875,299.31268310546875,287.6624755859375,0.0,0.0,0.0,0.0,1.0,,-0.00120607286226,2.99633065026228e-08,0.001206042827107,-0.0773400142788887,0.0,0.0,0.0,-0.0196668058633804,60.0,20.24007606506348,0.0,-9.917619081534212e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001135167258325,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000119538664876,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,8.829089347273111e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0001195386284962,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.00056703860173,286.168212890625,294.1499938964844,299.23565673828125,296.3766784667969,300.0567626953125,299.26806640625,287.67803955078125,0.0,0.0,0.0,0.0,1.0,,-0.0012095123529434,3.0365630010464884e-08,0.0012094819685444,-0.0783849358558654,0.0,0.0,0.0,-0.0198662504553794,60.0,20.149627685546875,0.0,-9.974271364399101e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001135167258325,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000119538664876,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,8.829089347273111e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0001195386284962,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.00056703860173,286.168212890625,294.1499938964844,299.23565673828125,296.3766784667969,300.0567626953125,299.26806640625,287.67803955078125,0.0,0.0,0.0,0.0,1.0,,-0.0012095123529434,3.0365630010464884e-08,0.0012094819685444,-0.0783849358558654,0.0,0.0,0.0,-0.0198662504553794,60.0,20.149627685546875,0.0,-9.974271364399101e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0001136883365688,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001197193778352,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,8.84243636392057e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001197193414554,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0005678958259522,286.1747436523437,294.1499938964844,299.21356201171875,296.35601806640625,300.0476989746094,299.2457275390625,287.685791015625,0.0,0.0,0.0,0.0,1.0,,-0.0012113406555727,3.057948561036028e-08,0.001211310038343,-0.0789402574300766,0.0,0.0,0.0,-0.0199722647666931,60.0,20.105892181396484,0.0,-1.0004450956557777e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001138573788921,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001198973841383,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,8.855584019329399e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001198973477585,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0005687402444891,286.18133544921875,294.1499938964844,299.1915588378906,296.3354797363281,300.0384521484375,299.22344970703125,287.69354248046875,0.0,0.0,0.0,0.0,1.0,,-0.0012131419498473,3.07901366625174e-08,0.0012131112162023,-0.0794871896505355,0.0,0.0,0.0,-0.0200766921043396,60.0,20.06255149841309,0.0,-1.0034221986643389e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.000114188871521,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001202464554808,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,8.881366375135258e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.000120246419101,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0005703960778191,286.194580078125,294.1499938964844,299.1478271484375,296.2950134277344,300.01953125,299.1791687011719,287.708984375,0.0,0.0,0.0,0.0,1.0,,-0.0012166739907115,3.1203224892806254e-08,0.0012166427914053,-0.0805595219135284,0.0,0.0,0.0,-0.0202814750373363,60.0,19.976545333862305,0.0,-1.0092732338762289e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.000114188871521,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001202464554808,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,8.881366375135258e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.000120246419101,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0005703960778191,286.194580078125,294.1499938964844,299.1478271484375,296.2950134277344,300.01953125,299.1791687011719,287.708984375,0.0,0.0,0.0,0.0,1.0,,-0.0012166739907115,3.1203224892806254e-08,0.0012166427914053,-0.0805595219135284,0.0,0.0,0.0,-0.0202814750373363,60.0,19.976545333862305,0.0,-1.0092732338762289e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001145128553616,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001205876251333,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,8.906565199140459e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0001205875960295,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0005720144836232,286.2079162597656,294.1499938964844,299.10467529296875,296.2554016113281,300.00006103515625,299.13525390625,287.724365234375,0.0,0.0,0.0,0.0,1.0,,-0.0012201259378343,3.1606962380692494e-08,0.0012200943892821,-0.0816073194146156,0.0,0.0,0.0,-0.0204816218465566,60.0,19.89117431640625,0.0,-1.0150081664050958e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001145128553616,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001205876251333,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,8.906565199140459e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0001205875960295,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0005720144836232,286.2079162597656,294.1499938964844,299.10467529296875,296.2554016113281,300.00006103515625,299.13525390625,287.724365234375,0.0,0.0,0.0,0.0,1.0,,-0.0012201259378343,3.1606962380692494e-08,0.0012200943892821,-0.0816073194146156,0.0,0.0,0.0,-0.0204816218465566,60.0,19.89117431640625,0.0,-1.0150081664050958e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001148244919022,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001209157999255,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,8.930803596740589e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001209157635457,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0005735711893066,286.22137451171875,294.1499938964844,299.0623474121094,296.2168884277344,299.98004150390625,299.09210205078125,287.7396850585937,0.0,0.0,0.0,0.0,1.0,,-0.0012234462192282,3.199532017106321e-08,0.0012234142050147,-0.0826149508357048,0.0,0.0,0.0,-0.020674142986536,60.0,19.80637550354004,0.0,-1.0205400258200825e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001148244919022,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001209157999255,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,8.930803596740589e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001209157635457,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0005735711893066,286.22137451171875,294.1499938964844,299.0623474121094,296.2168884277344,299.98004150390625,299.09210205078125,287.7396850585937,0.0,0.0,0.0,0.0,1.0,,-0.0012234462192282,3.199532017106321e-08,0.0012234142050147,-0.0826149508357048,0.0,0.0,0.0,-0.020674142986536,60.0,19.80637550354004,0.0,-1.0205400258200825e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001151240358012,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.000121231234516,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,8.954101940616965e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001212311981362,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0005750674754381,286.23492431640625,294.1499938964844,299.0209655761719,296.1796875,299.95953369140625,299.0497436523437,287.75494384765625,0.0,0.0,0.0,0.0,1.0,,-0.0012266378616914,3.236860379729478e-08,0.0012266053818166,-0.0835832506418228,0.0,0.0,0.0,-0.0208591911941766,60.0,19.722278594970703,0.0,-1.025871227966491e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001151240358012,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.000121231234516,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,8.954101940616965e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001212311981362,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0005750674754381,286.23492431640625,294.1499938964844,299.0209655761719,296.1796875,299.95953369140625,299.0497436523437,287.75494384765625,0.0,0.0,0.0,0.0,1.0,,-0.0012266378616914,3.236860379729478e-08,0.0012266053818166,-0.0835832506418228,0.0,0.0,0.0,-0.0208591911941766,60.0,19.722278594970703,0.0,-1.025871227966491e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001152677868958,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001213826035382,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,8.965281449491158e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,0.0001213825671584,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0005757855251431,286.2417297363281,294.1499938964844,299.000732421875,296.16162109375,299.9490661621094,299.02899169921875,287.7625732421875,0.0,0.0,0.0,0.0,1.0,,-0.001228168956004,3.254773517369358e-08,0.0012281364761292,-0.084047831594944,0.0,0.0,0.0,-0.0209479909390211,60.0,19.680566787719727,0.0,-1.0284345108857452e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001154076016973,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001215298398165,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,8.976156095741317e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001215298034367,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0005764839588664,286.2485656738281,294.1499938964844,298.9808044433594,296.1439819335937,299.9385070800781,299.008544921875,287.7701416015625,0.0,0.0,0.0,0.0,1.0,,-0.0012296586064621,3.2721970910642995e-08,0.0012296258937567,-0.0844996646046638,0.0,0.0,0.0,-0.0210343636572361,60.0,19.639129638671875,0.0,-1.0309307896250176e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001156746293418,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001218110264744,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,8.996924589155242e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001218109973706,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0005778178456239,286.2622985839844,294.1499938964844,298.9420471191406,296.1099548339844,299.91705322265625,298.9686279296875,287.7853088378906,0.0,0.0,0.0,0.0,1.0,,-0.0012325040297582,3.3054732284654165e-08,0.0012324709678068,-0.0853624567389488,0.0,0.0,0.0,-0.0211993269622325,60.0,19.5571231842041,0.0,-1.035706702623429e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001156746293418,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001218110264744,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,8.996924589155242e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001218109973706,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0005778178456239,286.2622985839844,294.1499938964844,298.9420471191406,296.1099548339844,299.91705322265625,298.9686279296875,287.7853088378906,0.0,0.0,0.0,0.0,1.0,,-0.0012325040297582,3.3054732284654165e-08,0.0012324709678068,-0.0853624567389488,0.0,0.0,0.0,-0.0211993269622325,60.0,19.5571231842041,0.0,-1.035706702623429e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001159224993898,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001220720441779,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,9.016203694045544e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.000122072015074,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0005790559807792,286.276123046875,294.1499938964844,298.9048767089844,296.077880859375,299.8952331542969,298.9302062988281,287.8003845214844,0.0,0.0,0.0,0.0,1.0,,-0.0012351449113339,3.3363622975457474e-08,0.0012351115001365,-0.086163192987442,0.0,0.0,0.0,-0.0213524550199508,60.0,19.47656440734864,0.0,-1.0401497974044105e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001159224993898,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001220720441779,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,9.016203694045544e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.000122072015074,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0005790559807792,286.276123046875,294.1499938964844,298.9048767089844,296.077880859375,299.8952331542969,298.9302062988281,287.8003845214844,0.0,0.0,0.0,0.0,1.0,,-0.0012351449113339,3.3363622975457474e-08,0.0012351115001365,-0.086163192987442,0.0,0.0,0.0,-0.0213524550199508,60.0,19.47656440734864,0.0,-1.0401497974044105e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0001161330146715,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0001222937280545,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.032577509060502e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0001222936989506,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0005801076185889,286.2889099121094,294.1499938964844,298.87225341796875,296.0502014160156,299.8748474121094,298.8963317871094,287.814208984375,0.0,0.0,0.0,0.0,1.0,,-0.0012373877689242,3.362596601164114e-08,0.0012373542413115,-0.0868431255221366,0.0,0.0,0.0,-0.0214825049042701,60.0,19.40396881103516,0.0,-1.0439308084642108e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001161501277238,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001223117578774,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.033908281708136e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001223117142217,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0005801930674351,286.2900390625,294.1499938964844,298.8695068359375,296.0478820800781,299.8730773925781,298.8934936523437,287.8153991699219,0.0,0.0,0.0,0.0,1.0,,-0.0012375701917335,3.36472893991413e-08,0.0012375365477055,-0.086898386478424,0.0,0.0,0.0,-0.0214930772781372,60.0,19.39775848388672,0.0,-1.0442384734687948e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
