time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001163554770755,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0001225279847858,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.049879008671267e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.000122527955682,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.0005812188610434,286.30401611328125,294.1499938964844,298.83612060546875,296.02020263671875,299.8506164550781,298.85870361328125,287.8303527832031,0.0,0.0,0.0,0.0,1.0,,-0.0012397579848766,3.390318425999794e-08,0.0012397241080179,-0.0875614956021308,0.0,0.0,0.0,-0.0216199327260255,60.0,19.3210506439209,0.0,-1.047933722020389e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001163554770755,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0001225279847858,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.049879008671267e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.000122527955682,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.0005812188610434,286.30401611328125,294.1499938964844,298.83612060546875,296.02020263671875,299.8506164550781,298.85870361328125,287.8303527832031,0.0,0.0,0.0,0.0,1.0,,-0.0012397579848766,3.390318425999794e-08,0.0012397241080179,-0.0875614956021308,0.0,0.0,0.0,-0.0216199327260255,60.0,19.3210506439209,0.0,-1.047933722020389e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001164487621281,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0001226262247655,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.057134593604133e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001226261956617,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.000581684813369,286.3110656738281,294.1499938964844,298.8202514648437,296.0072937011719,299.8392944335937,298.8421630859375,287.8377990722656,0.0,0.0,0.0,0.0,1.0,,-0.0012407514732331,3.4019432604281974e-08,0.0012407174799591,-0.0878627002239227,0.0,0.0,0.0,-0.0216775592416524,60.0,19.283672332763672,0.0,-1.0496145819161029e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0001165364374173,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001227185421157,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.063953621080144e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,0.0001227185130119,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,0.0005821227678097,286.318115234375,294.1499938964844,298.8049621582031,295.9950256347656,299.8279113769531,298.8261413574219,287.8452453613281,0.0,0.0,0.0,0.0,1.0,,-0.0012416853569447,3.4128689208046126e-08,0.0012416512472555,-0.0881457552313804,0.0,0.0,0.0,-0.0217317193746566,60.0,19.246938705444336,0.0,-1.0511955395031693e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001166944712167,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0001228849578183,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.076244896277784e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.0001228849287144,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.000582912180107,286.3322448730469,294.1499938964844,298.77618408203125,295.9725952148437,299.8050842285156,298.7956237792969,287.860107421875,0.0,0.0,0.0,0.0,1.0,,-0.0012433697702363,3.432561967997572e-08,0.0012433354277163,-0.0886559188365936,0.0,0.0,0.0,-0.0218293480575084,60.0,19.175270080566406,0.0,-1.0540481554244253e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001166944712167,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0001228849578183,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.076244896277784e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.0001228849287144,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.000582912180107,286.3322448730469,294.1499938964844,298.77618408203125,295.9725952148437,299.8050842285156,298.7956237792969,287.860107421875,0.0,0.0,0.0,0.0,1.0,,-0.0012433697702363,3.432561967997572e-08,0.0012433354277163,-0.0886559188365936,0.0,0.0,0.0,-0.0218293480575084,60.0,19.175270080566406,0.0,-1.0540481554244253e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0001168289745692,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0001230266061611,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.08670699573122e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001230265770573,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0005835841293446,286.346435546875,294.1499938964844,298.75,295.9530639648437,299.7821350097656,298.76788330078125,287.8748779296875,0.0,0.0,0.0,0.0,1.0,,-0.0012448027264326,3.4493233158627845e-08,0.0012447682674974,-0.0890900790691375,0.0,0.0,0.0,-0.0219124387949705,60.0,19.10752296447754,0.0,-1.056479206340555e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0001168289745692,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0001230266061611,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.08670699573122e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001230265770573,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0005835841293446,286.346435546875,294.1499938964844,298.75,295.9530639648437,299.7821350097656,298.76788330078125,287.8748779296875,0.0,0.0,0.0,0.0,1.0,,-0.0012448027264326,3.4493233158627845e-08,0.0012447682674974,-0.0890900790691375,0.0,0.0,0.0,-0.0219124387949705,60.0,19.10752296447754,0.0,-1.056479206340555e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001169539900729,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,0.0001231582427863,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.096429857891052e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001231582136824,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.0005842085811309,286.3607177734375,294.1499938964844,298.7276306152344,295.9375915527344,299.7591552734375,298.7431335449219,287.8895874023437,0.0,0.0,0.0,0.0,1.0,,-0.0012461342848837,3.4649012548015896e-08,0.0012460995931178,-0.0894935354590416,0.0,0.0,0.0,-0.0219896603375673,60.0,19.04537773132324,0.0,-1.0587410059770265e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001169539900729,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,0.0001231582427863,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.096429857891052e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001231582136824,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.0005842085811309,286.3607177734375,294.1499938964844,298.7276306152344,295.9375915527344,299.7591552734375,298.7431335449219,287.8895874023437,0.0,0.0,0.0,0.0,1.0,,-0.0012461342848837,3.4649012548015896e-08,0.0012460995931178,-0.0894935354590416,0.0,0.0,0.0,-0.0219896603375673,60.0,19.04537773132324,0.0,-1.0587410059770265e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0001171018593595,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001233139628311,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.107930964091791e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0001233139337273,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0005849472363479,286.37506103515625,294.1499938964844,298.7098693847656,295.9269714355469,299.7362976074219,298.72283935546875,287.9042358398437,0.0,0.0,0.0,0.0,1.0,,-0.001247709733434,3.483327759568056e-08,0.0012476749252527,-0.0899707227945327,0.0,0.0,0.0,-0.022081010043621,60.0,18.995370864868164,0.0,-1.0614196810365685e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0001171018593595,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001233139628311,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.107930964091791e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0001233139337273,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0005849472363479,286.37506103515625,294.1499938964844,298.7098693847656,295.9269714355469,299.7362976074219,298.72283935546875,287.9042358398437,0.0,0.0,0.0,0.0,1.0,,-0.001247709733434,3.483327759568056e-08,0.0012476749252527,-0.0899707227945327,0.0,0.0,0.0,-0.022081010043621,60.0,18.995370864868164,0.0,-1.0614196810365685e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0001171829426311,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001233993534697,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.114237764151768e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0001233993243658,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0005853523034602,286.3822631835937,294.1499938964844,298.70263671875,295.9233703613281,299.72491455078125,298.71441650390625,287.9115600585937,0.0,0.0,0.0,0.0,1.0,,-0.0012485740007832,3.4934327430846686e-08,0.0012485390761867,-0.0902323797345161,0.0,0.0,0.0,-0.0221311040222644,60.0,18.975542068481445,0.0,-1.0628900071196769e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001172676566056,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.00012348855671,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.12082614377141e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0001234885276062,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.000585775473155,286.38946533203125,294.1499938964844,298.6964111328125,295.9208984375,299.7135925292969,298.7069702148437,287.9188537597656,0.0,0.0,0.0,0.0,1.0,,-0.0012494766851887,3.503989631781224e-08,0.0012494416441768,-0.0905057117342948,0.0,0.0,0.0,-0.0221834369003772,60.0,18.95870590209961,0.0,-1.0644271242199468e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001174467906821,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001236771931871,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.13475887500681e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001236771640833,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0005866702413186,286.4039306640625,294.1499938964844,298.6869506835937,295.9190673828125,299.69110107421875,298.6945495605469,287.9333801269531,0.0,0.0,0.0,0.0,1.0,,-0.0012513844994828,3.5263127529105986e-08,0.0012513492256402,-0.091083638370037,0.0,0.0,0.0,-0.022294096648693,60.0,18.93260955810547,0.0,-1.067681267841181e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001174467906821,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001236771931871,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.13475887500681e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001236771640833,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0005866702413186,286.4039306640625,294.1499938964844,298.6869506835937,295.9190673828125,299.69110107421875,298.6945495605469,287.9333801269531,0.0,0.0,0.0,0.0,1.0,,-0.0012513844994828,3.5263127529105986e-08,0.0012513492256402,-0.091083638370037,0.0,0.0,0.0,-0.022294096648693,60.0,18.93260955810547,0.0,-1.067681267841181e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001176405930891,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001238812692463,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.149831748800352e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001238812546944,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005876383511349,286.4184875488281,294.1499938964844,298.6810913085937,295.9211730957031,299.6689758300781,298.686279296875,287.9478759765625,0.0,0.0,0.0,0.0,1.0,,-0.001253449358046,3.5504641004990845e-08,0.0012534138513728,-0.0917088091373443,0.0,0.0,0.0,-0.0224138237535953,60.0,18.91962623596192,0.0,-1.0712075493302109e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001176405930891,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001238812692463,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.149831748800352e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001238812546944,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005876383511349,286.4184875488281,294.1499938964844,298.6810913085937,295.9211730957031,299.6689758300781,298.686279296875,287.9478759765625,0.0,0.0,0.0,0.0,1.0,,-0.001253449358046,3.5504641004990845e-08,0.0012534138513728,-0.0917088091373443,0.0,0.0,0.0,-0.0224138237535953,60.0,18.91962623596192,0.0,-1.0712075493302109e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.00011784472008,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.000124096230138,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,9.165708615910262e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001240962010342,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0005886580329388,286.4330749511719,294.1499938964844,298.6785583496094,295.9269104003906,299.6471862792969,298.68133544921875,287.9623107910156,0.0,0.0,0.0,0.0,1.0,,-0.0012556239962577,3.5759022409820325e-08,0.0012555882567539,-0.0923671573400497,0.0,0.0,0.0,-0.0225399266928434,60.0,18.9173583984375,0.0,-1.0749278800403773e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.00011784472008,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.000124096230138,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,9.165708615910262e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001240962010342,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0005886580329388,286.4330749511719,294.1499938964844,298.6785583496094,295.9269104003906,299.6471862792969,298.68133544921875,287.9623107910156,0.0,0.0,0.0,0.0,1.0,,-0.0012556239962577,3.5759022409820325e-08,0.0012555882567539,-0.0923671573400497,0.0,0.0,0.0,-0.0225399266928434,60.0,18.9173583984375,0.0,-1.0749278800403773e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001180576509796,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0001243204605998,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,9.182270150631666e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.000124320431496,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0005897216615267,286.4477233886719,294.1499938964844,298.67901611328125,295.9360046386719,299.6257019042969,298.6792297363281,287.9767150878906,0.0,0.0,0.0,0.0,1.0,,-0.0012578926980495,3.6024381699917285e-08,0.0012578566092997,-0.0930538102984428,0.0,0.0,0.0,-0.0226714741438627,60.0,18.923673629760746,0.0,-1.0788156856733624e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001180576509796,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0001243204605998,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,9.182270150631666e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.000124320431496,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0005897216615267,286.4477233886719,294.1499938964844,298.67901611328125,295.9360046386719,299.6257019042969,298.6792297363281,287.9767150878906,0.0,0.0,0.0,0.0,1.0,,-0.0012578926980495,3.6024381699917285e-08,0.0012578566092997,-0.0930538102984428,0.0,0.0,0.0,-0.0226714741438627,60.0,18.923673629760746,0.0,-1.0788156856733624e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001181664629257,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0001244350423803,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.190732816932724e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.0001244350132765,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0005902652046643,286.455078125,294.1499938964844,298.68023681640625,295.94171142578125,299.6151428222656,298.6795349121094,287.98388671875,0.0,0.0,0.0,0.0,1.0,,-0.0012590518454089,3.615998167560974e-08,0.0012590157566592,-0.0934046283364296,0.0,0.0,0.0,-0.0227386951446533,60.0,18.93141365051269,0.0,-1.0808050632249433e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001182763735414,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001245507737621,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.199281339533628e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001245507446583,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.000590814219322,286.4624328613281,294.1499938964844,298.6820983886719,295.9481506347656,299.6047058105469,298.6806030273437,287.9910583496094,0.0,0.0,0.0,0.0,1.0,,-0.0012602228671312,3.6296952998782224e-08,0.0012601865455508,-0.0937589704990387,0.0,0.0,0.0,-0.0228065960109233,60.0,18.94169807434082,0.0,-1.0828163965470597e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001184981447295,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001247843174496,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.21652972465381e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001247842883458,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0005919220275245,286.47723388671875,294.1499938964844,298.6875,295.9630126953125,299.5842590332031,298.6845092773437,288.0053405761719,0.0,0.0,0.0,0.0,1.0,,-0.001262585632503,3.6573329253997144e-08,0.0012625490780919,-0.0944738462567329,0.0,0.0,0.0,-0.022943602874875,60.0,18.96845817565918,0.0,-1.08688055888706e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001184981447295,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001247843174496,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.21652972465381e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001247842883458,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0005919220275245,286.47723388671875,294.1499938964844,298.6875,295.9630126953125,299.5842590332031,298.6845092773437,288.0053405761719,0.0,0.0,0.0,0.0,1.0,,-0.001262585632503,3.6573329253997144e-08,0.0012625490780919,-0.0944738462567329,0.0,0.0,0.0,-0.022943602874875,60.0,18.96845817565918,0.0,-1.08688055888706e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001187204688903,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001250184286618,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,9.23382176551968e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.000125018399558,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0005930326296947,286.4920654296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5643615722656,298.6907043457031,288.01959228515625,0.0,0.0,0.0,0.0,1.0,,-0.0012649543350562,3.685040184109312e-08,0.0012649175478145,-0.0951903834939003,0.0,0.0,0.0,-0.0230809561908245,60.0,19.00312042236328,0.0,-1.0909625558497282e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001187204688903,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001250184286618,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,9.23382176551968e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.000125018399558,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0005930326296947,286.4920654296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5643615722656,298.6907043457031,288.01959228515625,0.0,0.0,0.0,0.0,1.0,,-0.0012649543350562,3.685040184109312e-08,0.0012649175478145,-0.0951903834939003,0.0,0.0,0.0,-0.0230809561908245,60.0,19.00312042236328,0.0,-1.0909625558497282e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.000118940588436,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0001252502261195,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.250942093785852e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001252501970157,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.0005941321724094,286.5069580078125,294.1499938964844,298.70391845703125,295.9997863769531,299.54510498046875,298.69879150390625,288.0338134765625,0.0,0.0,0.0,0.0,1.0,,-0.0012672995217144,3.7124717522374346e-08,0.0012672623852267,-0.095899648964405,0.0,0.0,0.0,-0.0232169423252344,60.0,19.04451370239257,0.0,-1.09501144152091e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.000118940588436,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0001252502261195,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.250942093785852e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001252501970157,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.0005941321724094,286.5069580078125,294.1499938964844,298.70391845703125,295.9997863769531,299.54510498046875,298.69879150390625,288.0338134765625,0.0,0.0,0.0,0.0,1.0,,-0.0012672995217144,3.7124717522374346e-08,0.0012672623852267,-0.095899648964405,0.0,0.0,0.0,-0.0232169423252344,60.0,19.04451370239257,0.0,-1.09501144152091e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001191556657431,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001254767121281,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.26767024793662e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001254766830243,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0005952065112069,286.5219421386719,294.1499938964844,298.7142944335937,296.0210876464844,299.5264587402344,298.7084045410156,288.0479736328125,0.0,0.0,0.0,0.0,1.0,,-0.0012695910409092,3.739275555858512e-08,0.0012695536715909,-0.0965925529599189,0.0,0.0,0.0,-0.0233498159795999,60.0,19.09153175354004,0.0,-1.0989749199552534e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001191556657431,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001254767121281,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.26767024793662e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001254766830243,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0005952065112069,286.5219421386719,294.1499938964844,298.7142944335937,296.0210876464844,299.5264587402344,298.7084045410156,288.0479736328125,0.0,0.0,0.0,0.0,1.0,,-0.0012695910409092,3.739275555858512e-08,0.0012695536715909,-0.0965925529599189,0.0,0.0,0.0,-0.0233498159795999,60.0,19.09153175354004,0.0,-1.0989749199552534e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.0001192607742268,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001255873939953,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,9.275844786316156e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001255873648915,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,0.0005957315443083,286.5294494628906,294.1499938964844,298.7198486328125,296.0323181152344,299.5174255371094,298.71368408203125,288.0550537109375,0.0,0.0,0.0,0.0,1.0,,-0.0012707108398899,3.7523740559208825e-08,0.0012706733541563,-0.0969311147928237,0.0,0.0,0.0,-0.0234147515147924,60.0,19.11684226989746,0.0,-1.1009144174067845e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001193634743685,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001256955438293,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.283833060180768e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0001256955147255,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0005962445866316,286.5369567871094,294.1499938964844,298.72564697265625,296.0438842773437,299.5085144042969,298.7192077636719,288.0621032714844,0.0,0.0,0.0,0.0,1.0,,-0.0012718050274997,3.7651734174914964e-08,0.0012717674253508,-0.097261905670166,0.0,0.0,0.0,-0.0234782006591558,60.0,19.14309501647949,0.0,-1.102811282294171e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001195601653307,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001259026612387,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.299130761064588e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0001259026466868,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0005972271319478,286.55206298828125,294.1499938964844,298.7376403808594,296.06793212890625,299.4912414550781,298.7308349609375,288.0762023925781,0.0,0.0,0.0,0.0,1.0,,-0.0012739007361233,3.789685720789748e-08,0.0012738627847284,-0.0978953316807746,0.0,0.0,0.0,-0.0235997159034013,60.0,19.19785690307617,0.0,-1.1064484795042517e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001195601653307,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001259026612387,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.299130761064588e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0001259026466868,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0005972271319478,286.55206298828125,294.1499938964844,298.7376403808594,296.06793212890625,299.4912414550781,298.7308349609375,288.0762023925781,0.0,0.0,0.0,0.0,1.0,,-0.0012739007361233,3.789685720789748e-08,0.0012738627847284,-0.0978953316807746,0.0,0.0,0.0,-0.0235997159034013,60.0,19.19785690307617,0.0,-1.1064484795042517e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0001197440142277,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001260962744709,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,9.313430200563744e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.000126096245367,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0005981454742141,286.56719970703125,294.1499938964844,298.75,296.0929260253906,299.474609375,298.74298095703125,288.0902709960937,0.0,0.0,0.0,0.0,1.0,,-0.0012758595403283,3.812597881847069e-08,0.0012758213561028,-0.0984872952103614,0.0,0.0,0.0,-0.0237132981419563,60.0,19.254817962646484,0.0,-1.1098536134568349e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0001197440142277,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001260962744709,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,9.313430200563744e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.000126096245367,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0005981454742141,286.56719970703125,294.1499938964844,298.75,296.0929260253906,299.474609375,298.74298095703125,288.0902709960937,0.0,0.0,0.0,0.0,1.0,,-0.0012758595403283,3.812597881847069e-08,0.0012758213561028,-0.0984872952103614,0.0,0.0,0.0,-0.0237132981419563,60.0,19.254817962646484,0.0,-1.1098536134568349e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0001199128382722,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0001262740552192,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.32656112127006e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0001262740261154,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.000598988845013,286.5823974609375,294.1499938964844,298.7623596191406,296.1185302734375,299.4586486816406,298.7552795410156,288.10430908203125,0.0,0.0,0.0,0.0,1.0,,-0.0012776582734659,3.8336374075242936e-08,0.0012776198564097,-0.0990308001637458,0.0,0.0,0.0,-0.0238175969570875,60.0,19.312894821166992,0.0,-1.1129851174018769e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
