time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0001199128382722,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0001262740552192,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.32656112127006e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0001262740261154,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.000598988845013,286.5823974609375,294.1499938964844,298.7623596191406,296.1185302734375,299.4586486816406,298.7552795410156,288.10430908203125,0.0,0.0,0.0,0.0,1.0,,-0.0012776582734659,3.8336374075242936e-08,0.0012776198564097,-0.0990308001637458,0.0,0.0,0.0,-0.0238175969570875,60.0,19.312894821166992,0.0,-1.1129851174018769e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001200633632834,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0001264325546799,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.338268864667044e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.000126432540128,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0005997407133691,286.5976257324219,294.1499938964844,298.7743530273437,296.1444396972656,299.443359375,298.7674255371094,288.1183166503906,0.0,0.0,0.0,0.0,1.0,,-0.001279261894524,3.852396091019728e-08,0.0012792233610525,-0.0995153114199638,0.0,0.0,0.0,-0.0239105895161628,60.0,19.370847702026367,0.0,-1.1157808188499985e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001200633632834,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0001264325546799,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.338268864667044e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.000126432540128,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0005997407133691,286.5976257324219,294.1499938964844,298.7743530273437,296.1444396972656,299.443359375,298.7674255371094,288.1183166503906,0.0,0.0,0.0,0.0,1.0,,-0.001279261894524,3.852396091019728e-08,0.0012792233610525,-0.0995153114199638,0.0,0.0,0.0,-0.0239105895161628,60.0,19.370847702026367,0.0,-1.1157808188499985e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001201264021801,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.0001264989405171,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.34317140490748e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,0.0001264989114133,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0006000556168146,286.6052551269531,294.1499938964844,298.7801513671875,296.1574401855469,299.4360656738281,298.7732238769531,288.12530517578125,0.0,0.0,0.0,0.0,1.0,,-0.0012799334945157,3.860251851506291e-08,0.0012798948446288,-0.0997181832790374,0.0,0.0,0.0,-0.0239495318382978,60.0,19.398975372314453,0.0,-1.1169525748755404e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001201883351313,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001265641622012,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,9.347988088848068e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001265641330974,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,0.0006003649905323,286.6129150390625,294.1499938964844,298.78570556640625,296.1703796386719,299.4288330078125,298.7789306640625,288.1322937011719,0.0,0.0,0.0,0.0,1.0,,-0.0012805931037291,3.8679697667021173e-08,0.001280554337427,-0.0999174937605857,0.0,0.0,0.0,-0.023987790569663,60.0,19.426971435546875,0.0,-1.1181044357044813e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001202969724545,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,0.0001266785548068,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.356438386021182e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0001266785402549,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.000600907660555,286.62823486328125,294.1499938964844,298.79608154296875,296.196044921875,299.4146423339844,298.78985595703125,288.14630126953125,0.0,0.0,0.0,0.0,1.0,,-0.0012817527167499,3.88150844798929e-08,0.0012817139504477,-0.1002671048045158,0.0,0.0,0.0,-0.0240549184381961,60.0,19.48137283325196,0.0,-1.1201264982219072e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001202969724545,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,0.0001266785548068,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.356438386021182e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0001266785402549,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.000600907660555,286.62823486328125,294.1499938964844,298.79608154296875,296.196044921875,299.4146423339844,298.78985595703125,288.14630126953125,0.0,0.0,0.0,0.0,1.0,,-0.0012817527167499,3.88150844798929e-08,0.0012817139504477,-0.1002671048045158,0.0,0.0,0.0,-0.0240549184381961,60.0,19.48137283325196,0.0,-1.1201264982219072e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001203640131279,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001267491461476,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.361651609651744e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0001267491315957,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0006012425292283,286.6435852050781,294.1499938964844,298.8051147460937,296.2210998535156,299.4013366699219,298.7989501953125,288.1602783203125,0.0,0.0,0.0,0.0,1.0,,-0.0012824650621041,3.889861588390886e-08,0.0012824261793866,-0.1004827842116355,0.0,0.0,0.0,-0.0240963175892829,60.0,19.52932357788086,0.0,-1.1213749218086377e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001203640131279,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001267491461476,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.361651609651744e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0001267491315957,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0006012425292283,286.6435852050781,294.1499938964844,298.8051147460937,296.2210998535156,299.4013366699219,298.7989501953125,288.1602783203125,0.0,0.0,0.0,0.0,1.0,,-0.0012824650621041,3.889861588390886e-08,0.0012824261793866,-0.1004827842116355,0.0,0.0,0.0,-0.0240963175892829,60.0,19.52932357788086,0.0,-1.1213749218086377e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001204130312544,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0001268007763428,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,9.365464211441576e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.000126800747239,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0006014874088577,286.658935546875,294.1499938964844,298.8125,296.2452697753906,299.3882751464844,298.806884765625,288.1742553710937,0.0,0.0,0.0,0.0,1.0,,-0.0012829907936975,3.895970124290216e-08,0.0012829517945647,-0.1006404906511306,0.0,0.0,0.0,-0.0241266172379255,60.0,19.573740005493164,0.0,-1.122288253441184e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001204130312544,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0001268007763428,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,9.365464211441576e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.000126800747239,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0006014874088577,286.658935546875,294.1499938964844,298.8125,296.2452697753906,299.3882751464844,298.806884765625,288.1742553710937,0.0,0.0,0.0,0.0,1.0,,-0.0012829907936975,3.895970124290216e-08,0.0012829517945647,-0.1006404906511306,0.0,0.0,0.0,-0.0241266172379255,60.0,19.573740005493164,0.0,-1.122288253441184e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001204269137815,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0001268153864657,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.36654396355152e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,0.0001268153719138,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0006015567923896,286.6743469238281,294.1499938964844,298.8179016113281,296.2682189941406,299.3756103515625,298.8129577636719,288.1882019042969,0.0,0.0,0.0,0.0,1.0,,-0.0012831384083256,3.897698164223584e-08,0.0012830994091928,-0.1006851121783256,0.0,0.0,0.0,-0.0241351835429668,60.0,19.61138916015625,0.0,-1.1225467488884533e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001204269137815,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0001268153864657,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.36654396355152e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,0.0001268153719138,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0006015567923896,286.6743469238281,294.1499938964844,298.8179016113281,296.2682189941406,299.3756103515625,298.8129577636719,288.1882019042969,0.0,0.0,0.0,0.0,1.0,,-0.0012831384083256,3.897698164223584e-08,0.0012830994091928,-0.1006851121783256,0.0,0.0,0.0,-0.0241351835429668,60.0,19.61138916015625,0.0,-1.1225467488884533e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0001204330692416,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0001268218766199,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.367022721562536e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,0.0001268218475161,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0006015875260345,286.6820373535156,294.1499938964844,298.8197631835937,296.2791442871094,299.36932373046875,298.81597900390625,288.1951904296875,0.0,0.0,0.0,0.0,1.0,,-0.0012832031352445,3.898464839835469e-08,0.001283164252527,-0.100704900920391,0.0,0.0,0.0,-0.0241389796137809,60.0,19.63014030456543,0.0,-1.122661430486005e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0001204084401251,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,0.000126795945107,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.36510768951848e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,0.0001267959160031,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,0.000601464533247,286.6897277832031,294.1499938964844,298.82098388671875,296.2896728515625,299.36328125,298.8171081542969,288.2021789550781,0.0,0.0,0.0,0.0,1.0,,-0.0012829379411414,3.895394229402882e-08,0.0012828990584239,-0.1006256267428398,0.0,0.0,0.0,-0.0241237431764602,60.0,19.64206886291504,0.0,-1.1222022067158841e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001203448919113,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001267290208488,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.360164403915404e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.000126728991745,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0006011470686644,286.70513916015625,294.1499938964844,298.8214416503906,296.3092956542969,299.3512268066406,298.8182067871094,288.2161560058594,0.0,0.0,0.0,0.0,1.0,,-0.0012822651769965,3.8874720331705255e-08,0.001282226294279,-0.1004210785031318,0.0,0.0,0.0,-0.0240844953805208,60.0,19.66183090209961,0.0,-1.1210176609210977e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001203448919113,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001267290208488,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.360164403915404e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.000126728991745,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0006011470686644,286.70513916015625,294.1499938964844,298.8214416503906,296.3092956542969,299.3512268066406,298.8182067871094,288.2161560058594,0.0,0.0,0.0,0.0,1.0,,-0.0012822651769965,3.8874720331705255e-08,0.001282226294279,-0.1004210785031318,0.0,0.0,0.0,-0.0240844953805208,60.0,19.66183090209961,0.0,-1.1210176609210977e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001202451021526,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.000126623926917,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.352403139928356e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,0.0001266239123651,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,0.000600648636464,286.72052001953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3393859863281,298.8164978027344,288.2301330566406,0.0,0.0,0.0,0.0,1.0,,-0.0012812028871849,3.875033272038309e-08,0.0012811641208827,-0.1000998988747596,0.0,0.0,0.0,-0.0240228381007909,60.0,19.671485900878903,0.0,-1.1191590942871701e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001202451021526,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.000126623926917,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.352403139928356e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,0.0001266239123651,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,0.000600648636464,286.72052001953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3393859863281,298.8164978027344,288.2301330566406,0.0,0.0,0.0,0.0,1.0,,-0.0012812028871849,3.875033272038309e-08,0.0012811641208827,-0.1000998988747596,0.0,0.0,0.0,-0.0240228381007909,60.0,19.671485900878903,0.0,-1.1191590942871701e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001201064224005,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0001264778984477,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.341616532765328e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,0.0001264778693439,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0005999559070914,286.73590087890625,294.1499938964844,298.81304931640625,296.3418273925781,299.3276062011719,298.81207275390625,288.2441101074219,0.0,0.0,0.0,0.0,1.0,,-0.0012797258095815,3.8577475436341047e-08,0.0012796871596947,-0.0996535122394561,0.0,0.0,0.0,-0.0239371508359909,60.0,19.67108726501465,0.0,-1.1165789004508045e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001201064224005,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0001264778984477,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.341616532765328e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,0.0001264778693439,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0005999559070914,286.73590087890625,294.1499938964844,298.81304931640625,296.3418273925781,299.3276062011719,298.81207275390625,288.2441101074219,0.0,0.0,0.0,0.0,1.0,,-0.0012797258095815,3.8577475436341047e-08,0.0012796871596947,-0.0996535122394561,0.0,0.0,0.0,-0.0239371508359909,60.0,19.67108726501465,0.0,-1.1165789004508045e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001199220569105,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001262837467947,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.327277075499296e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001262837322428,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0005990349454805,286.7512512207031,294.1499938964844,298.8035888671875,296.3541259765625,299.3158569335937,298.80438232421875,288.2580871582031,0.0,0.0,0.0,0.0,1.0,,-0.0012777589727193,3.83476752574552e-08,0.0012777206720784,-0.099059984087944,0.0,0.0,0.0,-0.023823220282793,60.0,19.658605575561523,0.0,-1.1131533739217049e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001199220569105,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001262837467947,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.327277075499296e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001262837322428,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0005990349454805,286.7512512207031,294.1499938964844,298.8035888671875,296.3541259765625,299.3158569335937,298.80438232421875,288.2580871582031,0.0,0.0,0.0,0.0,1.0,,-0.0012777589727193,3.83476752574552e-08,0.0012777206720784,-0.099059984087944,0.0,0.0,0.0,-0.023823220282793,60.0,19.658605575561523,0.0,-1.1131533739217049e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001198314566863,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0001261883444385,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,9.32023031054996e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001261883153347,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,0.0005985823809169,286.7589416503906,294.1499938964844,298.79736328125,296.359130859375,299.3099975585937,298.80059814453125,288.2650756835937,0.0,0.0,0.0,0.0,1.0,,-0.0012767968000844,3.8234752253174526e-08,0.0012767586158588,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.65288543701172,0.0,-1.1114719455918021e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001196995508507,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001260494318557,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.3099704827182e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001260494173038,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.000597923528403,286.7666015625,294.1499938964844,298.7901306152344,296.36334228515625,299.3041076660156,298.7940979003906,288.2720642089844,0.0,0.0,0.0,0.0,1.0,,-0.0012753845658153,3.807033976954699e-08,0.001275346498005,-0.098343551158905,0.0,0.0,0.0,-0.0236857198178768,60.0,19.63692283630371,0.0,-1.1090261864410422e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.00011940888362,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001257433468708,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,9.28736335481517e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001257433323189,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0005964715965092,286.78192138671875,294.1499938964844,298.7723693847656,296.36920166015625,299.2921447753906,298.7783203125,288.2860412597656,0.0,0.0,0.0,0.0,1.0,,-0.0012722915271297,3.7708062450292346e-08,0.0012722538085654,-0.0974074676632881,0.0,0.0,0.0,-0.0235061477869749,60.0,19.59539222717285,0.0,-1.103646454225782e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.00011940888362,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001257433468708,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,9.28736335481517e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001257433323189,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0005964715965092,286.78192138671875,294.1499938964844,298.7723693847656,296.36920166015625,299.2921447753906,298.7783203125,288.2860412597656,0.0,0.0,0.0,0.0,1.0,,-0.0012722915271297,3.7708062450292346e-08,0.0012722538085654,-0.0974074676632881,0.0,0.0,0.0,-0.0235061477869749,60.0,19.59539222717285,0.0,-1.103646454225782e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,0.0001190702096209,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,0.0001253867085324,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,9.26102147786878e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001253866939805,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0005947798490524,286.7972106933594,294.1499938964844,298.75,296.3713684082031,299.2798767089844,298.75738525390625,288.3000183105469,0.0,0.0,0.0,0.0,1.0,,-0.0012686839327216,3.7285946774545664e-08,0.0012686465634033,-0.0963164567947387,0.0,0.0,0.0,-0.0232968982309103,60.0,19.53626823425293,0.0,-1.0973946018566497e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,0.0001190702096209,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,0.0001253867085324,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,9.26102147786878e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001253866939805,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0005947798490524,286.7972106933594,294.1499938964844,298.75,296.3713684082031,299.2798767089844,298.75738525390625,288.3000183105469,0.0,0.0,0.0,0.0,1.0,,-0.0012686839327216,3.7285946774545664e-08,0.0012686465634033,-0.0963164567947387,0.0,0.0,0.0,-0.0232968982309103,60.0,19.53626823425293,0.0,-1.0973946018566497e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0001186796362162,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001249754132004,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.230643627233805e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0001249753986485,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0005928288446739,286.8124389648437,294.1499938964844,298.7201232910156,296.3678283691406,299.2672424316406,298.7308654785156,288.3139953613281,0.0,0.0,0.0,0.0,1.0,,-0.0012645225506275,3.67991574989901e-08,0.0012644857633858,-0.095057874917984,0.0,0.0,0.0,-0.0230555851012468,60.0,19.459407806396484,0.0,-1.090206964704521e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0001186796362162,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001249754132004,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.230643627233805e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0001249753986485,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0005928288446739,286.8124389648437,294.1499938964844,298.7201232910156,296.3678283691406,299.2672424316406,298.7308654785156,288.3139953613281,0.0,0.0,0.0,0.0,1.0,,-0.0012645225506275,3.67991574989901e-08,0.0012644857633858,-0.095057874917984,0.0,0.0,0.0,-0.0230555851012468,60.0,19.459407806396484,0.0,-1.090206964704521e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001182313790195,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,0.0001245033781742,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,9.19577942113392e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001245033636223,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0005905897123739,286.8276062011719,294.1499938964844,298.6805725097656,296.35711669921875,299.25408935546875,298.69677734375,288.3279724121094,0.0,0.0,0.0,0.0,1.0,,-0.0012597457971423,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.36092567443848,0.0,-1.0819866957945125e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001182313790195,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,0.0001245033781742,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,9.19577942113392e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001245033636223,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0005905897123739,286.8276062011719,294.1499938964844,298.6805725097656,296.35711669921875,299.25408935546875,298.69677734375,288.3279724121094,0.0,0.0,0.0,0.0,1.0,,-0.0012597457971423,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.36092567443848,0.0,-1.0819866957945125e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0001180001199827,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001242598518729,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,9.177792526315898e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.000124259837321,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0005894345231354,286.835205078125,294.1499938964844,298.6573791503906,296.3492431640625,299.2474365234375,298.6787109375,288.3349609375,0.0,0.0,0.0,0.0,1.0,,-0.0012572823325172,3.5952254506810284e-08,0.0012572463601827,-0.0928671732544899,0.0,0.0,0.0,-0.0226357486099004,60.0,19.309045791625977,0.0,-1.0777581849197305e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,0.0001177264275611,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001239716366399,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,9.15650525712408e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001239716220879,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.0005880673998035,286.8427429199219,294.1499938964844,298.63201904296875,296.3397521972656,299.2402038574219,298.6545104980469,288.3419494628906,0.0,0.0,0.0,0.0,1.0,,-0.0012543618213385,3.5611137150226575e-08,0.00125432619825,-0.0919844359159469,0.0,0.0,0.0,-0.0224666260182857,60.0,19.23929786682129,0.0,-1.0727642774099877e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001171590265585,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0001233741350006,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.112374391406776e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001233741204487,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,0.0005852331523783,286.8577880859375,294.1499938964844,298.5751647949219,296.31622314453125,299.2253723144531,298.6035461425781,288.3558959960937,0.0,0.0,0.0,0.0,1.0,,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,19.092363357543945,0.0,-1.0624483337551285e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001171590265585,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0001233741350006,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.112374391406776e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001233741204487,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,0.0005852331523783,286.8577880859375,294.1499938964844,298.5751647949219,296.31622314453125,299.2253723144531,298.6035461425781,288.3558959960937,0.0,0.0,0.0,0.0,1.0,,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,19.092363357543945,0.0,-1.0624483337551285e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0001165305075119,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0001227122702402,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,9.0634886873886e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001227122556883,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0005820935475639,286.8727722167969,294.1499938964844,298.5107421875,296.2870178222656,299.20947265625,298.5448303222656,288.3698425292969,0.0,0.0,0.0,0.0,1.0,,-0.0012416234239935,3.4120667180559394e-08,0.0012415893143042,-0.088124968111515,0.0,0.0,0.0,-0.0217277761548757,60.0,18.92213249206543,0.0,-1.0510792947115989e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0001165305075119,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0001227122702402,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,9.0634886873886e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001227122556883,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0005820935475639,286.8727722167969,294.1499938964844,298.5107421875,296.2870178222656,299.20947265625,298.5448303222656,288.3698425292969,0.0,0.0,0.0,0.0,1.0,,-0.0012416234239935,3.4120667180559394e-08,0.0012415893143042,-0.088124968111515,0.0,0.0,0.0,-0.0217277761548757,60.0,18.92213249206543,0.0,-1.0510792947115989e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
