time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.0001158326340373,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0001219773766933,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,9.00921004358679e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001219773621414,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0005786075489595,286.8876342773437,294.1499938964844,298.4393615722656,296.25262451171875,299.1924133300781,298.47918701171875,288.3837585449219,0.0,0.0,0.0,0.0,1.0,,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.0858710557222366,0.0,0.0,0.0,-0.0212966203689575,60.0,18.72944450378418,0.0,-1.0385275572843969e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.0001158326340373,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0001219773766933,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,9.00921004358679e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001219773621414,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0005786075489595,286.8876342773437,294.1499938964844,298.4393615722656,296.25262451171875,299.1924133300781,298.47918701171875,288.3837585449219,0.0,0.0,0.0,0.0,1.0,,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.0858710557222366,0.0,0.0,0.0,-0.0212966203689575,60.0,18.72944450378418,0.0,-1.0385275572843969e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.000115021932288,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0001211236740346,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,8.946155139710754e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001211236594826,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0005745579255744,286.90240478515625,294.1499938964844,298.3617858886719,296.21356201171875,299.1741027832031,298.40728759765625,288.3976745605469,0.0,0.0,0.0,0.0,1.0,,-0.0012255503097549,3.2240581759879205e-08,0.0012255180627107,-0.0832511782646179,0.0,0.0,0.0,-0.0207957625389099,60.0,18.511436462402344,0.0,-1.0240411540962668e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.000115021932288,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0001211236740346,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,8.946155139710754e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001211236594826,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0005745579255744,286.90240478515625,294.1499938964844,298.3617858886719,296.21356201171875,299.1741027832031,298.40728759765625,288.3976745605469,0.0,0.0,0.0,0.0,1.0,,-0.0012255503097549,3.2240581759879205e-08,0.0012255180627107,-0.0832511782646179,0.0,0.0,0.0,-0.0207957625389099,60.0,18.511436462402344,0.0,-1.0240411540962668e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001145781570812,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,0.0001206563538289,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,8.91163872438483e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.000120656339277,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0005723411450162,286.90972900390625,294.1499938964844,298.32086181640625,296.1924133300781,299.1645202636719,298.3696594238281,288.40460205078125,0.0,0.0,0.0,0.0,1.0,,-0.001220831181854,3.1687537926927696e-08,0.0012207995168864,-0.0818163827061653,0.0,0.0,0.0,-0.0205216463655233,60.0,18.39200019836425,0.0,-1.016154413946424e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001140461754403,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0001200961487484,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,8.870262536220253e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,0.0001200961341965,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,0.0005696837906725,286.9170227050781,294.1499938964844,298.2786560058594,296.1703186035156,299.1545715332031,298.3306579589844,288.4115295410156,0.0,0.0,0.0,0.0,1.0,,-0.0012151643168181,3.1024566027326734e-08,0.0012151333503425,-0.0800957530736923,0.0,0.0,0.0,-0.0201929975301027,60.0,18.261871337890625,0.0,-1.0067402911317913e-07,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001126443094108,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0001186199224321,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,8.761228673392907e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0001186199078802,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0005626812344416,286.931396484375,294.1499938964844,298.1907043457031,296.1233825683594,299.13360595703125,298.2489929199219,288.4253234863281,0.0,0.0,0.0,0.0,1.0,,-0.0012002275325357,2.9277554602913373e-08,0.0012001981958746,-0.0755584090948104,0.0,0.0,0.0,-0.0193269457668066,60.0,17.96028709411621,0.0,-9.821425095424274e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001126443094108,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0001186199224321,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,8.761228673392907e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0001186199078802,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0005626812344416,286.931396484375,294.1499938964844,298.1907043457031,296.1233825683594,299.13360595703125,298.2489929199219,288.4253234863281,0.0,0.0,0.0,0.0,1.0,,-0.0012002275325357,2.9277554602913373e-08,0.0012001981958746,-0.0755584090948104,0.0,0.0,0.0,-0.0193269457668066,60.0,17.96028709411621,0.0,-9.821425095424274e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,0.0001109863223973,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.000116873976367,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,8.632273966213688e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0001168739618151,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0005543992738239,286.9456481933594,294.1499938964844,298.0985717773437,296.0732421875,299.1119384765625,298.1651611328125,288.4391174316406,0.0,0.0,0.0,0.0,1.0,,-0.0011825605761259,2.7211408237803883e-08,0.0011825333349406,-0.0701863244175911,0.0,0.0,0.0,-0.0183026790618896,60.0,17.625707626342773,0.0,-9.534432621194357e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,0.0001109863223973,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.000116873976367,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,8.632273966213688e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0001168739618151,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0005543992738239,286.9456481933594,294.1499938964844,298.0985717773437,296.0732421875,299.1119384765625,298.1651611328125,288.4391174316406,0.0,0.0,0.0,0.0,1.0,,-0.0011825605761259,2.7211408237803883e-08,0.0011825333349406,-0.0701863244175911,0.0,0.0,0.0,-0.0183026790618896,60.0,17.625707626342773,0.0,-9.534432621194357e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0001089567376766,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001147367293015,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,8.47441770019941e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001147367147495,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,0.0005442610708996,286.9595031738281,294.1499938964844,298.0030212402344,296.0204772949219,299.08868408203125,298.07891845703125,288.4527893066406,0.0,0.0,0.0,0.0,1.0,,-0.0011609382927417,2.468226689700259e-08,0.0011609136126935,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.235015869140625,0.0,-9.188912031277141e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0001089567376766,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001147367293015,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,8.47441770019941e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001147367147495,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,0.0005442610708996,286.9595031738281,294.1499938964844,298.0030212402344,296.0204772949219,299.08868408203125,298.07891845703125,288.4527893066406,0.0,0.0,0.0,0.0,1.0,,-0.0011609382927417,2.468226689700259e-08,0.0011609136126935,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.235015869140625,0.0,-9.188912031277141e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,0.0001068493438651,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001125175404013,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,8.310508565045893e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,0.0001125175258493,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0005337342154234,286.9731140136719,294.1499938964844,297.9046936035156,295.9655456542969,299.06451416015625,297.9919128417969,288.4664001464844,0.0,0.0,0.0,0.0,1.0,,-0.0011384809622541,2.2056235948753056e-08,0.0011384588433429,-0.0567576475441455,0.0,0.0,0.0,-0.0157470740377903,60.0,16.8250789642334,0.0,-8.836892817498666e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,0.0001068493438651,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001125175404013,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,8.310508565045893e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,0.0001125175258493,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0005337342154234,286.9731140136719,294.1499938964844,297.9046936035156,295.9655456542969,299.06451416015625,297.9919128417969,288.4664001464844,0.0,0.0,0.0,0.0,1.0,,-0.0011384809622541,2.2056235948753056e-08,0.0011384588433429,-0.0567576475441455,0.0,0.0,0.0,-0.0157470740377903,60.0,16.8250789642334,0.0,-8.836892817498666e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0001057616827893,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001113721737056,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,8.225912461057305e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001113721591536,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0005283011123538,286.9799194335937,294.1499938964844,297.8547058105469,295.9374084472656,299.0523681640625,297.9485778808594,288.47320556640625,0.0,0.0,0.0,0.0,1.0,,-0.0011268872767686,2.070092186556849e-08,0.0011268665548413,-0.0532219111919403,0.0,0.0,0.0,-0.0150751704350113,60.0,16.61754608154297,0.0,-8.657899286390602e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,0.0001046987890731,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.0001102528985938,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,8.143243030644953e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0001102528840419,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0005229917587712,286.9866638183594,294.1499938964844,297.80426025390625,295.9089660644531,299.0400390625,297.90509033203125,288.4800109863281,0.0,0.0,0.0,0.0,1.0,,-0.0011155614629387,1.9376496851464253e-08,0.00111554202158,-0.0497648604214191,0.0,0.0,0.0,-0.0144185982644557,60.0,16.405895233154297,0.0,-8.484751390369638e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001027605176204,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,0.0001082118033082,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,7.99248882685788e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.0001082117887563,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0005133096710778,286.9999084472656,294.1499938964844,297.7024841308594,295.8512878417969,299.0143737792969,297.81817626953125,288.4934997558594,0.0,0.0,0.0,0.0,1.0,,-0.0010949076386168,1.6961358539901994e-08,0.0010948906419798,-0.0434563644230365,0.0,0.0,0.0,-0.0132213113829493,60.0,15.989910125732422,0.0,-8.17350596094002e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001027605176204,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,0.0001082118033082,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,7.99248882685788e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.0001082117887563,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0005133096710778,286.9999084472656,294.1499938964844,297.7024841308594,295.8512878417969,299.0143737792969,297.81817626953125,288.4934997558594,0.0,0.0,0.0,0.0,1.0,,-0.0010949076386168,1.6961358539901994e-08,0.0010948906419798,-0.0434563644230365,0.0,0.0,0.0,-0.0132213113829493,60.0,15.989910125732422,0.0,-8.17350596094002e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001011580097838,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,0.0001065242831828,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,7.867848762543872e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.0001065242686308,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0005053048371337,287.0129089355469,294.1499938964844,297.6000061035156,295.7929992675781,298.9874267578125,297.7320861816406,288.50689697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010778330033645,1.4964632200076267e-08,0.0010778179857879,-0.0382369011640548,0.0,0.0,0.0,-0.0122314542531967,60.0,15.605610847473145,0.0,-7.920567668406876e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001011580097838,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,0.0001065242831828,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,7.867848762543872e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.0001065242686308,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0005053048371337,287.0129089355469,294.1499938964844,297.6000061035156,295.7929992675781,298.9874267578125,297.7320861816406,288.50689697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010778330033645,1.4964632200076267e-08,0.0010778179857879,-0.0382369011640548,0.0,0.0,0.0,-0.0122314542531967,60.0,15.605610847473145,0.0,-7.920567668406876e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,9.981102630263194e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0001051058497978,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,7.763083704048768e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0001051058352459,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,0.0004985763807781,287.0257263183594,294.1499938964844,297.4975280761719,295.73468017578125,298.9593200683594,297.6465759277344,288.5201721191406,0.0,0.0,0.0,0.0,1.0,,-0.0010634828358888,1.3286331146389333e-08,0.0010634695645421,-0.0338474102318286,0.0,0.0,0.0,-0.0113994618877768,60.0,15.25305461883545,0.0,-7.711037852686786e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,9.981102630263194e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0001051058497978,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,7.763083704048768e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0001051058352459,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,0.0004985763807781,287.0257263183594,294.1499938964844,297.4975280761719,295.73468017578125,298.9593200683594,297.6465759277344,288.5201721191406,0.0,0.0,0.0,0.0,1.0,,-0.0010634828358888,1.3286331146389333e-08,0.0010634695645421,-0.0338474102318286,0.0,0.0,0.0,-0.0113994618877768,60.0,15.25305461883545,0.0,-7.711037852686786e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,9.876125841401516e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,0.0001040003844536,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,7.681434362893924e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.0001040003771777,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0004933325690217,287.0384216308594,294.1499938964844,297.3957214355469,295.6768493652344,298.9302062988281,297.56121826171875,288.5333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0010522956727072,1.1978360525688458e-08,0.0010522836819291,-0.03042515181005,0.0,0.0,0.0,-0.0107510359957814,60.0,14.934057235717772,0.0,-7.549687808250384e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,9.876125841401516e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,0.0001040003844536,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,7.681434362893924e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.0001040003771777,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0004933325690217,287.0384216308594,294.1499938964844,297.3957214355469,295.6768493652344,298.9302062988281,297.56121826171875,288.5333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0010522956727072,1.1978360525688458e-08,0.0010522836819291,-0.03042515181005,0.0,0.0,0.0,-0.0107510359957814,60.0,14.934057235717772,0.0,-7.549687808250384e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83331298828125,0.0,0.0,9.832753130467609e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,0.0001035436507663,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,7.647700113011524e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,0.0001035436362144,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0004911660216748,287.04473876953125,294.1499938964844,297.3453063964844,295.64825439453125,298.9152526855469,297.51837158203125,288.53985595703125,0.0,0.0,0.0,0.0,1.0,,-0.0010476739844307,1.1437959024362954e-08,0.0010476625757291,-0.0290108956396579,0.0,0.0,0.0,-0.0104831354692578,60.0,14.786421775817873,0.0,-7.483522068696402e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.796591621125116e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.0,0.0001031628562486,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,7.619574898853898e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0001031628416967,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0004893597215414,287.051025390625,294.1499938964844,297.2953186035156,295.6199951171875,298.9001159667969,297.4755859375,288.54638671875,0.0,0.0,0.0,0.0,1.0,,-0.0010438185418024,1.0987406540152732e-08,0.0010438075987622,-0.0278316475450992,0.0,0.0,0.0,-0.0102597652003169,60.0,14.646376609802246,0.0,-7.428579351653752e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.744112321641296e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.00010261022544,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,7.57875750423409e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.000102610210888,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0004867382522206,287.0635986328125,294.1499938964844,297.1969909667969,295.56475830078125,298.8687438964844,297.3900146484375,288.5592956542969,0.0,0.0,0.0,0.0,1.0,,-0.0010382247855886,1.0333551792029994e-08,0.001038214424625,-0.0261200871318578,0.0,0.0,0.0,-0.0099356109276413,60.0,14.40021514892578,0.0,-7.349205333184727e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.744112321641296e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.00010261022544,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,7.57875750423409e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.000102610210888,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0004867382522206,287.0635986328125,294.1499938964844,297.1969909667969,295.56475830078125,298.8687438964844,297.3900146484375,288.5592956542969,0.0,0.0,0.0,0.0,1.0,,-0.0010382247855886,1.0333551792029994e-08,0.001038214424625,-0.0261200871318578,0.0,0.0,0.0,-0.0099356109276413,60.0,14.40021514892578,0.0,-7.349205333184727e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.703271643957125e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001021801435854,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,7.546992128482088e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0001021801363094,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0004846981610171,287.0760803222656,294.1499938964844,297.1014099121094,295.5115966796875,298.8363647460937,297.3045959472656,288.5720520019531,0.0,0.0,0.0,0.0,1.0,,-0.0010338735301047,9.824702829064336e-09,0.0010338637512177,-0.0247879438102245,0.0,0.0,0.0,-0.0096833547577261,60.0,14.179657936096191,0.0,-7.287727754601292e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.703271643957125e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001021801435854,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,7.546992128482088e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0001021801363094,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0004846981610171,287.0760803222656,294.1499938964844,297.1014099121094,295.5115966796875,298.8363647460937,297.3045959472656,288.5720520019531,0.0,0.0,0.0,0.0,1.0,,-0.0010338735301047,9.824702829064336e-09,0.0010338637512177,-0.0247879438102245,0.0,0.0,0.0,-0.0096833547577261,60.0,14.179657936096191,0.0,-7.287727754601292e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,9.672761370893568e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.000101858859125,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,7.523261592723429e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001018588445731,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004831741389352,287.08856201171875,294.1499938964844,297.0093078613281,295.46112060546875,298.802978515625,297.22003173828125,288.5846862792969,0.0,0.0,0.0,0.0,1.0,,-0.0010306219337508,9.44456957086004e-09,0.0010306125041097,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.980793952941896,0.0,-7.241970223503813e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,9.672761370893568e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.000101858859125,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,7.523261592723429e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001018588445731,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004831741389352,287.08856201171875,294.1499938964844,297.0093078613281,295.46112060546875,298.802978515625,297.22003173828125,288.5846862792969,0.0,0.0,0.0,0.0,1.0,,-0.0010306219337508,9.44456957086004e-09,0.0010306125041097,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.980793952941896,0.0,-7.241970223503813e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.649379353504628e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,0.0001016126407193,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.505076064262539e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.0001016126261674,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.0004820061731152,287.1009826660156,294.1499938964844,296.9213562011719,295.4138488769531,298.7687072753906,297.1367492675781,288.5971984863281,0.0,0.0,0.0,0.0,1.0,,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.023029925301671,0.0,0.0,0.0,-0.0093504833057522,60.0,13.800663948059082,0.0,-7.20700086276338e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.649379353504628e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,0.0001016126407193,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.505076064262539e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.0001016126261674,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.0004820061731152,287.1009826660156,294.1499938964844,296.9213562011719,295.4138488769531,298.7687072753906,297.1367492675781,288.5971984863281,0.0,0.0,0.0,0.0,1.0,,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.023029925301671,0.0,0.0,0.0,-0.0093504833057522,60.0,13.800663948059082,0.0,-7.20700086276338e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,9.638509072829038e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0001014981680782,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,7.496621401514858e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,0.0001014981535263,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,0.0004814631829503,287.1072082519531,294.1499938964844,296.879150390625,295.3916015625,298.75146484375,297.09521484375,288.6034240722656,0.0,0.0,0.0,0.0,1.0,,-0.0010269718477502,9.017817603762524e-09,0.0010269627673551,-0.0226752907037735,0.0,0.0,0.0,-0.0092833414673805,60.0,13.71288776397705,0.0,-7.190772066678619e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89666748046875,0.0,0.0,9.630710701458156e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,0.0001014160443446,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,7.490556163247675e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.896728515625,0.0,0.0,0.0001014160370687,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,0.0004810736281797,287.1134338378906,294.1499938964844,296.8382263183594,295.370361328125,298.73394775390625,297.0542907714844,288.6095886230469,0.0,0.0,0.0,0.0,1.0,,-0.0010261414572596,8.920659766431527e-09,0.0010261326096951,-0.0224208831787109,0.0,0.0,0.0,-0.0092351790517568,60.0,13.632169723510742,0.0,-7.179141192636963e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,9.618782496545464e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0001012904322124,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,7.48127858969383e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,0.0001012904249364,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0004804777854587,287.1258239746094,294.1499938964844,296.7606201171875,295.33123779296875,298.6983337402344,296.9750061035156,288.621826171875,0.0,0.0,0.0,0.0,1.0,,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.48569393157959,0.0,-7.161368387187397e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,9.618782496545464e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0001012904322124,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,7.48127858969383e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,0.0001012904249364,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0004804777854587,287.1258239746094,294.1499938964844,296.7606201171875,295.33123779296875,298.6983337402344,296.9750061035156,288.621826171875,0.0,0.0,0.0,0.0,1.0,,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.48569393157959,0.0,-7.161368387187397e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,9.610865527065472e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.000101207071566,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,7.475120946764946e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,0.0001012070570141,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,0.0004800823517143,287.13824462890625,294.1499938964844,296.68927001953125,295.2969970703125,298.6620788574219,296.8991394042969,288.6339111328125,0.0,0.0,0.0,0.0,1.0,,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.356389999389648,0.0,-7.149585457000286e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
