time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,9.610865527065472e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.000101207071566,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,7.475120946764946e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,0.0001012070570141,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,0.0004800823517143,287.13824462890625,294.1499938964844,296.68927001953125,295.2969970703125,298.6620788574219,296.8991394042969,288.6339111328125,0.0,0.0,0.0,0.0,1.0,,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.356389999389648,0.0,-7.149585457000286e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.606072853785008e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,0.000101156598248,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,7.471392746083438e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0001011565836961,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,0.000479842943605,287.150634765625,294.1499938964844,296.62481689453125,295.2682800292969,298.6253967285156,296.826904296875,288.6458435058594,0.0,0.0,0.0,0.0,1.0,,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.242155075073242,0.0,-7.142456581732405e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.606072853785008e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,0.000101156598248,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,7.471392746083438e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0001011565836961,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,0.000479842943605,287.150634765625,294.1499938964844,296.62481689453125,295.2682800292969,298.6253967285156,296.826904296875,288.6458435058594,0.0,0.0,0.0,0.0,1.0,,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.242155075073242,0.0,-7.142456581732405e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,9.603911894373596e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0001011338463285,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,7.469712727470323e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,0.0001011338317766,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0004797350266017,287.1630249023437,294.1499938964844,296.5679626464844,295.2455749511719,298.5884094238281,296.75897216796875,288.6576538085937,0.0,0.0,0.0,0.0,1.0,,-0.0010232841596007,8.586777511254695e-09,0.0010232755448669,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.142816543579102,0.0,-7.139244218024032e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,9.603911894373596e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0001011338463285,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,7.469712727470323e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,0.0001011338317766,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0004797350266017,287.1630249023437,294.1499938964844,296.5679626464844,295.2455749511719,298.5884094238281,296.75897216796875,288.6576538085937,0.0,0.0,0.0,0.0,1.0,,-0.0010232841596007,8.586777511254695e-09,0.0010232755448669,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.142816543579102,0.0,-7.139244218024032e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483642578125,0.0,0.0,9.603484795661645e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001011293425108,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,7.469380216207355e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,0.0001011293279589,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,0.0004797136643901,287.1692199707031,294.1499938964844,296.5426330566406,295.2366943359375,298.5698547363281,296.72564697265625,288.6635437011719,0.0,0.0,0.0,0.0,1.0,,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,13.096386909484863,0.0,-7.138608282275527e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,9.603711805539206e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.0001011317290249,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,7.469556294381618e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,0.0001011317217489,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0004797249857801,287.1754150390625,294.1499938964844,296.5194396972656,295.22955322265625,298.55126953125,296.6944580078125,288.6693725585937,0.0,0.0,0.0,0.0,1.0,,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.056319236755373,0.0,-7.138945790075013e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,9.604865772416817e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96551513671875,0.0,0.0,0.0001011438871501,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,7.470454147551209e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,0.0001011438725981,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0004797826695721,287.1878356933594,294.1499938964844,296.4798889160156,295.220703125,298.5140686035156,296.6363830566406,288.6809387207031,0.0,0.0,0.0,0.0,1.0,,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.986823081970217,0.0,-7.14066246132461e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,9.604865772416817e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96551513671875,0.0,0.0,0.0001011438871501,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,7.470454147551209e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,0.0001011438725981,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0004797826695721,287.1878356933594,294.1499938964844,296.4798889160156,295.220703125,298.5140686035156,296.6363830566406,288.6809387207031,0.0,0.0,0.0,0.0,1.0,,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.986823081970217,0.0,-7.14066246132461e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,9.606803359929472e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001011642889352,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,7.471960998373106e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,0.0001011642816592,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,0.0004798794398084,287.2002258300781,294.1499938964844,296.45001220703125,295.2196350097656,298.47705078125,296.5868530273437,288.6923522949219,0.0,0.0,0.0,0.0,1.0,,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.937334060668944,0.0,-7.143543712118118e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,9.606803359929472e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001011642889352,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,7.471960998373106e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,0.0001011642816592,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,0.0004798794398084,287.2002258300781,294.1499938964844,296.45001220703125,295.2196350097656,298.47705078125,296.5868530273437,288.6923522949219,0.0,0.0,0.0,0.0,1.0,,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.937334060668944,0.0,-7.143543712118118e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,9.60937759373337e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,0.0001011913991533,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,7.47396334190853e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,0.0001011913918773,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,0.0004800080496352,287.212646484375,294.1499938964844,296.4277648925781,295.2248229980469,298.4402770996094,296.5443725585937,288.7036437988281,0.0,0.0,0.0,0.0,1.0,,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.90183448791504,0.0,-7.147372826921129e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,9.60937759373337e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,0.0001011913991533,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,7.47396334190853e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,0.0001011913918773,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,0.0004800080496352,287.212646484375,294.1499938964844,296.4277648925781,295.2248229980469,298.4402770996094,296.5443725585937,288.7036437988281,0.0,0.0,0.0,0.0,1.0,,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.90183448791504,0.0,-7.147372826921129e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,9.613472502678631e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001012345164781,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,7.477148028556257e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0001012345092021,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0004802125913556,287.2250366210937,294.1499938964844,296.410400390625,295.2341613769531,298.4038391113281,296.507568359375,288.71484375,0.0,0.0,0.0,0.0,1.0,,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.87790584564209,0.0,-7.153465020337535e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,9.613472502678631e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001012345164781,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,7.477148028556257e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0001012345092021,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0004802125913556,287.2250366210937,294.1499938964844,296.410400390625,295.2341613769531,298.4038391113281,296.507568359375,288.71484375,0.0,0.0,0.0,0.0,1.0,,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.87790584564209,0.0,-7.153465020337535e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,9.616650640964508e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0001012679786072,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,7.479619671357796e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,0.0001012679713312,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0004803713236469,287.23126220703125,294.1499938964844,296.4034423828125,295.2402648925781,298.3857421875,296.49176025390625,288.7203674316406,0.0,0.0,0.0,0.0,1.0,,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.87136173248291,0.0,-7.158195813872227e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.62027843343094e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,0.0001013061846606,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.482441287720576e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001013061773846,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0004805525531992,287.2374572753906,294.1499938964844,296.3975830078125,295.24725341796875,298.36773681640625,296.4768981933594,288.72589111328125,0.0,0.0,0.0,0.0,1.0,,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.866711616516112,0.0,-7.16359807029221e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,9.630878776079044e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0001014178124023,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,7.490686402888969e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,0.0001014178051264,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,0.0004810820682905,287.2499084472656,294.1499938964844,296.388916015625,295.2637939453125,298.3323974609375,296.45379638671875,288.73681640625,0.0,0.0,0.0,0.0,1.0,,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.870923042297363,0.0,-7.179393435308158e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,9.630878776079044e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0001014178124023,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,7.490686402888969e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,0.0001014178051264,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,0.0004810820682905,287.2499084472656,294.1499938964844,296.388916015625,295.2637939453125,298.3323974609375,296.45379638671875,288.73681640625,0.0,0.0,0.0,0.0,1.0,,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.870923042297363,0.0,-7.179393435308158e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,9.64443024713546e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.000101560523035,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,7.501226355088875e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.000101560508483,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0004817590233869,287.2623596191406,294.1499938964844,296.3840637207031,295.28338623046875,298.2976989746094,296.4367370605469,288.7475891113281,0.0,0.0,0.0,0.0,1.0,,-0.0010276013053953,9.091609243228053e-09,0.0010275922250002,-0.0228685121983289,0.0,0.0,0.0,-0.0093199145048856,60.0,12.887490272521973,0.0,-7.19961192885421e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,9.64443024713546e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.000101560523035,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,7.501226355088875e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.000101560508483,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0004817590233869,287.2623596191406,294.1499938964844,296.3840637207031,295.28338623046875,298.2976989746094,296.4367370605469,288.7475891113281,0.0,0.0,0.0,0.0,1.0,,-0.0010276013053953,9.091609243228053e-09,0.0010275922250002,-0.0228685121983289,0.0,0.0,0.0,-0.0093199145048856,60.0,12.887490272521973,0.0,-7.19961192885421e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.66046573012136e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001017293761833,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,7.513698074035347e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001017293689073,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004825599899049,287.2748413085937,294.1499938964844,296.3826599121094,295.3056945800781,298.2635803222656,296.4237670898437,288.7582702636719,0.0,0.0,0.0,0.0,1.0,,-0.0010293100494891,9.291393432420136e-09,0.0010293007362633,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.91299057006836,0.0,-7.223572850989515e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.66046573012136e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001017293761833,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,7.513698074035347e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001017293689073,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004825599899049,287.2748413085937,294.1499938964844,296.3826599121094,295.3056945800781,298.2635803222656,296.4237670898437,288.7582702636719,0.0,0.0,0.0,0.0,1.0,,-0.0010293100494891,9.291393432420136e-09,0.0010293007362633,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.91299057006836,0.0,-7.223572850989515e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,9.679301729192956e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0001019277260638,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05816650390625,0.0,0.0,7.528348214691505e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0001019277187879,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0004835008876398,287.287353515625,294.1499938964844,296.3843688964844,295.3303527832031,298.2300720214844,296.4147033691406,288.7688903808594,0.0,0.0,0.0,0.0,1.0,,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060836076736,0.0,0.0,0.0,-0.0095352968201041,60.0,12.94739818572998,0.0,-7.25176931837268e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,9.679301729192956e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0001019277260638,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05816650390625,0.0,0.0,7.528348214691505e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0001019277187879,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0004835008876398,287.287353515625,294.1499938964844,296.3843688964844,295.3303527832031,298.2300720214844,296.4147033691406,288.7688903808594,0.0,0.0,0.0,0.0,1.0,,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060836076736,0.0,0.0,0.0,-0.0095352968201041,60.0,12.94739818572998,0.0,-7.25176931837268e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,9.688879799796268e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001020285926642,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,7.535798067692667e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0001020285853883,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0004839793546125,287.2936096191406,294.1499938964844,296.3862609863281,295.3434753417969,298.2132873535156,296.4099426269531,288.774169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.964552879333496,0.0,-7.266128676519656e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,9.699718793854116e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0001021427306113,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,7.544228719780222e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,0.0001021427233354,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,0.0004845207731705,287.29986572265625,294.1499938964844,296.3887939453125,295.3570251464844,298.1966247558594,296.4061584472656,288.7794494628906,0.0,0.0,0.0,0.0,1.0,,-0.0010334926191717,9.780458221086974e-09,0.0010334828402847,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.9844388961792,0.0,-7.282395131369412e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,9.723260154714808e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.0001023906370392,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,7.562538667116314e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,0.0001023906224872,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0004856967425439,287.3124084472656,294.1499938964844,296.39556884765625,295.3853454589844,298.1643371582031,296.40411376953125,288.7899169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,13.035237312316896,0.0,-7.317787265037623e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,9.723260154714808e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.0001023906370392,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,7.562538667116314e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,0.0001023906224872,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0004856967425439,287.3124084472656,294.1499938964844,296.39556884765625,295.3853454589844,298.1643371582031,296.40411376953125,288.7899169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,13.035237312316896,0.0,-7.317787265037623e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,9.747697913553566e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.000102647980384,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935363769531,0.0,0.0,7.581545651191846e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.0001026479658321,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.0004869174736086,287.32501220703125,294.1499938964844,296.4043884277344,295.4149475097656,298.13287353515625,296.40557861328125,288.8002624511719,0.0,0.0,0.0,0.0,1.0,,-0.0010386033682152,1.0378246706466145e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577503278851,60.0,13.09262466430664,0.0,-7.354617537203012e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,9.747697913553566e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.000102647980384,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935363769531,0.0,0.0,7.581545651191846e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.0001026479658321,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.0004869174736086,287.32501220703125,294.1499938964844,296.4043884277344,295.4149475097656,298.13287353515625,296.40557861328125,288.8002624511719,0.0,0.0,0.0,0.0,1.0,,-0.0010386033682152,1.0378246706466145e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577503278851,60.0,13.09262466430664,0.0,-7.354617537203012e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.772815246833488e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001029124687192,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,7.601080869790167e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001029124614433,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0004881721106357,287.3376159667969,294.1499938964844,296.41485595703125,295.44549560546875,298.1019897460937,296.4094543457031,288.8105773925781,0.0,0.0,0.0,0.0,1.0,,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128863170742,60.0,13.154104232788086,0.0,-7.392567624719959e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.772815246833488e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001029124687192,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,7.601080869790167e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001029124614433,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0004881721106357,287.3376159667969,294.1499938964844,296.41485595703125,295.44549560546875,298.1019897460937,296.4094543457031,288.8105773925781,0.0,0.0,0.0,0.0,1.0,,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128863170742,60.0,13.154104232788086,0.0,-7.392567624719959e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11767578125,0.0,0.0,9.79838368948549e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0001031817228067,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,7.620967517141253e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001031817155308,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0004894493031315,287.3502502441406,294.1499938964844,296.4266052246094,295.4765930175781,298.0715637207031,296.4151611328125,288.8208312988281,0.0,0.0,0.0,0.0,1.0,,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.218663215637209,0.0,-7.431301440874449e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11767578125,0.0,0.0,9.79838368948549e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0001031817228067,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,7.620967517141253e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001031817155308,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0004894493031315,287.3502502441406,294.1499938964844,296.4266052246094,295.4765930175781,298.0715637207031,296.4151611328125,288.8208312988281,0.0,0.0,0.0,0.0,1.0,,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.218663215637209,0.0,-7.431301440874449e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,9.811191557673736e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0001033165899571,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,7.630929030710831e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0001033165826811,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0004900890635326,287.3565673828125,294.1499938964844,296.432861328125,295.4922180175781,298.0565490722656,296.41900634765625,288.8259582519531,0.0,0.0,0.0,0.0,1.0,,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499321267008,60.0,13.252347946166992,0.0,-7.45074117958211e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,9.823877189774066e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,0.0001034501765388,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,7.640795956831425e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,0.0001034501692629,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.000490722770337,287.3628845214844,294.1499938964844,296.4393005371094,295.50787353515625,298.0417175292969,296.42333984375,288.8310546875,0.0,0.0,0.0,0.0,1.0,,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.286466598510742,0.0,-7.470021046174224e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.848937042988835e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001037140682456,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,7.6602867920883e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0001037140609696,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0004919745842926,287.37554931640625,294.1499938964844,296.4525451660156,295.5390319824219,298.0124816894531,296.4330749511719,288.8412170410156,0.0,0.0,0.0,0.0,1.0,,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.355439186096191,0.0,-7.50818074379822e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.848937042988835e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001037140682456,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,7.6602867920883e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0001037140609696,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0004919745842926,287.37554931640625,294.1499938964844,296.4525451660156,295.5390319824219,298.0124816894531,296.4330749511719,288.8412170410156,0.0,0.0,0.0,0.0,1.0,,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.355439186096191,0.0,-7.50818074379822e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
