time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,9.87278181128204e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0001039651688188,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,7.678833208046854e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,0.0001039651615428,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0004931656876578,287.3882751464844,294.1499938964844,296.4660339355469,295.5696716308594,297.9841003417969,296.4443054199219,288.851318359375,0.0,0.0,0.0,0.0,1.0,,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.42441463470459,0.0,-7.544579716523003e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,9.87278181128204e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0001039651688188,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,7.678833208046854e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,0.0001039651615428,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0004931656876578,287.3882751464844,294.1499938964844,296.4660339355469,295.5696716308594,297.9841003417969,296.4443054199219,288.851318359375,0.0,0.0,0.0,0.0,1.0,,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.42441463470459,0.0,-7.544579716523003e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,9.8955279099755e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0001042046933434,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,7.69652469898574e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0001042046860675,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0004943019011989,287.4010009765625,294.1499938964844,296.4793701171875,295.5993957519531,297.95660400390625,296.45672607421875,288.86138916015625,0.0,0.0,0.0,0.0,1.0,,-0.0010543550597503,1.2220122691530833e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.49288272857666,0.0,-7.57938423134874e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,9.8955279099755e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0001042046933434,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,7.69652469898574e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0001042046860675,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0004943019011989,287.4010009765625,294.1499938964844,296.4793701171875,295.5993957519531,297.95660400390625,296.45672607421875,288.86138916015625,0.0,0.0,0.0,0.0,1.0,,-0.0010543550597503,1.2220122691530833e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.49288272857666,0.0,-7.57938423134874e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723022460937,0.0,0.0,9.90717817330733e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,0.0001043273732648,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,7.705585449002683e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001043273659888,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0004948838613927,287.4081420898437,294.1499938964844,296.4866638183594,295.61553955078125,297.94171142578125,296.4637756347656,288.86700439453125,0.0,0.0,0.0,0.0,1.0,,-0.0010555961634963,1.2365275914305585e-08,0.0010555838234722,-0.0314376279711723,0.0,0.0,0.0,-0.010942805558443,60.0,13.529446601867676,0.0,-7.597241591383863e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,9.916322596836837e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,0.0001044236705638,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,7.712697697570547e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0001044236632878,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0004953406169079,287.41375732421875,294.1499938964844,296.4922180175781,295.6278991699219,297.9300231933594,296.46929931640625,288.87139892578125,0.0,0.0,0.0,0.0,1.0,,-0.001056570908986,1.2479214106519976e-08,0.0010565584525465,-0.0317357592284679,0.0,0.0,0.0,-0.010999291203916,60.0,13.558171272277832,0.0,-7.611272678786919e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,9.927085920935495e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,0.0001045370081556,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,7.721068686805665e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0001045370008796,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0004958782228641,287.4201354980469,294.1499938964844,296.4983215332031,295.6415710449219,297.9166564941406,296.4755859375,288.8764038085937,0.0,0.0,0.0,0.0,1.0,,-0.0010577192297205,1.261331483703998e-08,0.0010577066568657,-0.0320866368710994,0.0,0.0,0.0,-0.0110657783225178,60.0,13.591423034667969,0.0,-7.627803455534379e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896667480469,0.0,0.0,9.936674905475228e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,0.0001046379911713,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,7.728527270955965e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,0.0001046379838953,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,0.0004963572719134,287.426513671875,294.1499938964844,296.5041809082031,295.65478515625,297.9035339355469,296.48175048828125,288.88140869140625,0.0,0.0,0.0,0.0,1.0,,-0.0010587389115244,1.27327952625933e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.622397422790527,0.0,-7.642547927844134e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,9.954018605640158e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,0.0001048206322593,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,7.742016896372661e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001048206177074,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0004972236347384,287.43927001953125,294.1499938964844,296.51495361328125,295.6797180175781,297.87799072265625,296.4931640625,288.8913879394531,0.0,0.0,0.0,0.0,1.0,,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.679186820983888,0.0,-7.669249413311263e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,9.954018605640158e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,0.0001048206322593,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,7.742016896372661e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001048206177074,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0004972236347384,287.43927001953125,294.1499938964844,296.51495361328125,295.6797180175781,297.87799072265625,296.4931640625,288.8913879394531,0.0,0.0,0.0,0.0,1.0,,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.679186820983888,0.0,-7.669249413311263e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.969262464437634e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,0.0001049811544362,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,7.753873069304973e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0001049811398843,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0004979850491508,287.4520568847656,294.1499938964844,296.5241394042969,295.7022705078125,297.8532409667969,296.5032653808594,288.9013671875,0.0,0.0,0.0,0.0,1.0,,-0.0010622146073728,1.3138820698088692e-08,0.0010622014524415,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.729146003723145,0.0,-7.69275700918115e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.969262464437634e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,0.0001049811544362,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,7.753873069304973e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0001049811398843,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0004979850491508,287.4520568847656,294.1499938964844,296.5241394042969,295.7022705078125,297.8532409667969,296.5032653808594,288.9013671875,0.0,0.0,0.0,0.0,1.0,,-0.0010622146073728,1.3138820698088692e-08,0.0010622014524415,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.729146003723145,0.0,-7.69275700918115e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,9.982857591239735e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,0.0001051243089023,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,7.764446490909904e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,0.0001051243016263,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0004986641579307,287.46484375,294.1499938964844,296.5313720703125,295.7221374511719,297.8289794921875,296.51220703125,288.9112854003906,0.0,0.0,0.0,0.0,1.0,,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.77407932281494,0.0,-7.71375212593739e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,9.982857591239735e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,0.0001051243089023,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,7.764446490909904e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,0.0001051243016263,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0004986641579307,287.46484375,294.1499938964844,296.5313720703125,295.7221374511719,297.8289794921875,296.51220703125,288.9112854003906,0.0,0.0,0.0,0.0,1.0,,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.77407932281494,0.0,-7.71375212593739e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,9.994112770073116e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.0001052428342518,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,7.77320092311129e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,0.0001052428269758,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0004992263857275,287.4776306152344,294.1499938964844,296.53631591796875,295.73895263671875,297.8051147460937,296.5196228027344,288.9212341308594,0.0,0.0,0.0,0.0,1.0,,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.811903953552246,0.0,-7.731156159707099e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,9.994112770073116e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.0001052428342518,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,7.77320092311129e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,0.0001052428269758,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0004992263857275,287.4776306152344,294.1499938964844,296.53631591796875,295.73895263671875,297.8051147460937,296.5196228027344,288.9212341308594,0.0,0.0,0.0,0.0,1.0,,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.811903953552246,0.0,-7.731156159707099e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,9.999703615903854e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0001053017113008,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,7.777549035381526e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,0.0001053017040248,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,0.0004995056660845,287.4840393066406,294.1499938964844,296.5378112792969,295.7460632324219,297.793212890625,296.52349853515625,288.9261779785156,0.0,0.0,0.0,0.0,1.0,,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.831334114074709,0.0,-7.739807728057714e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0001000377742457,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001053446103469,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.780718442518264e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,0.0001053446030709,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,0.0004997092182748,287.49041748046875,294.1499938964844,296.5386047363281,295.7522888183594,297.78143310546875,296.5264892578125,288.93115234375,0.0,0.0,0.0,0.0,1.0,,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.846116065979004,0.0,-7.746116637008529e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,0.0001001002237899,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0001054103777278,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.785575144225731e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0001054103704518,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0005000211531296,287.5032043457031,294.1499938964844,296.5378723144531,295.7618408203125,297.7582702636719,296.5294189453125,288.9410705566406,0.0,0.0,0.0,0.0,1.0,,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.864578247070312,0.0,-7.755789965813167e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,0.0001001002237899,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0001054103777278,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.785575144225731e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0001054103704518,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0005000211531296,287.5032043457031,294.1499938964844,296.5378723144531,295.7618408203125,297.7582702636719,296.5294189453125,288.9410705566406,0.0,0.0,0.0,0.0,1.0,,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.864578247070312,0.0,-7.755789965813167e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0001001452255877,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001054577660397,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.789075607433915e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001054577587638,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.000500245951116,287.5159912109375,294.1499938964844,296.53375244140625,295.7672119140625,297.7354736328125,296.5290832519531,288.9509582519531,0.0,0.0,0.0,0.0,1.0,,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.872076988220217,0.0,-7.762765363850124e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0001001452255877,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001054577660397,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.789075607433915e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001054577587638,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.000500245951116,287.5159912109375,294.1499938964844,296.53375244140625,295.7672119140625,297.7354736328125,296.5290832519531,288.9509582519531,0.0,0.0,0.0,0.0,1.0,,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.872076988220217,0.0,-7.762765363850124e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,0.000100175049738,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001054891690728,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,7.791395182721317e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001054891617968,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0005003949045203,287.5287475585937,294.1499938964844,296.5259094238281,295.7680358886719,297.712890625,296.5259094238281,288.9608764648437,0.0,0.0,0.0,0.0,1.0,,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.870189666748049,0.0,-7.767389575974448e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,0.000100175049738,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001054891690728,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,7.791395182721317e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001054891617968,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0005003949045203,287.5287475585937,294.1499938964844,296.5259094238281,295.7680358886719,297.712890625,296.5259094238281,288.9608764648437,0.0,0.0,0.0,0.0,1.0,,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.870189666748049,0.0,-7.767389575974448e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0001001889977487,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0001055038519552,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,7.792480028001592e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0001055038446793,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0005004645790904,287.53692626953125,294.1499938964844,296.5187683105469,295.7660217285156,297.6985168457031,296.5232849121094,288.9671936035156,0.0,0.0,0.0,0.0,1.0,,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.866896629333496,0.0,-7.769552468062103e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0001001888158498,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0001055036627803,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,7.792465476086363e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,0.0001055036555044,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,0.0005004636477679,287.54150390625,294.1499938964844,296.51397705078125,295.76397705078125,297.6904602050781,296.5194702148437,288.97076416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.85743808746338,0.0,-7.769524046352674e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0001001928758341,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001055079410434,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.792781252646819e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001055079337675,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0005004839622415,287.5478820800781,294.1499938964844,296.50634765625,295.7599792480469,297.6792907714844,296.5159606933594,288.9757080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.850075721740724,0.0,-7.770153587216555e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,0.0001001907876343,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001055057364283,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.792618998792022e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001055057291523,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0005004734848625,287.55426025390625,294.1499938964844,296.4975891113281,295.754638671875,297.6681213378906,296.51080322265625,288.9806823730469,0.0,0.0,0.0,0.0,1.0,,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.837095260620115,0.0,-7.769829579729048e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.00010018019384,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001054945896612,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.791795360390097e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0001054945823852,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0005004206323064,287.5669860839844,294.1499938964844,296.47637939453125,295.7396545410156,297.6457824707031,296.49658203125,288.9905700683594,0.0,0.0,0.0,0.0,1.0,,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.799443244934082,0.0,-7.768186804923971e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.00010018019384,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001054945896612,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.791795360390097e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0001054945823852,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0005004206323064,287.5669860839844,294.1499938964844,296.47637939453125,295.7396545410156,297.6457824707031,296.49658203125,288.9905700683594,0.0,0.0,0.0,0.0,1.0,,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.799443244934082,0.0,-7.768186804923971e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0001001588680082,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.00010547212878,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.790136442054063e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001054721215041,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0005003140540793,287.5796813964844,294.1499938964844,296.45001220703125,295.7186889648437,297.6233825683594,296.47833251953125,289.0004577636719,0.0,0.0,0.0,0.0,1.0,,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.750638008117676,0.0,-7.764879939031746e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0001001588680082,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.00010547212878,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.790136442054063e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001054721215041,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0005003140540793,287.5796813964844,294.1499938964844,296.45001220703125,295.7186889648437,297.6233825683594,296.47833251953125,289.0004577636719,0.0,0.0,0.0,0.0,1.0,,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.750638008117676,0.0,-7.764879939031746e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001001478594844,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0001054605381796,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.789280061842874e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001054605309036,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0005002591060474,287.5923767089844,294.1499938964844,296.41998291015625,295.69158935546875,297.6008605957031,296.4559326171875,289.0103454589844,0.0,0.0,0.0,0.0,1.0,,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.689094543457031,0.0,-7.763173215380449e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001001478594844,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0001054605381796,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.789280061842874e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001054605309036,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0005002591060474,287.5923767089844,294.1499938964844,296.41998291015625,295.69158935546875,297.6008605957031,296.4559326171875,289.0103454589844,0.0,0.0,0.0,0.0,1.0,,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.689094543457031,0.0,-7.763173215380449e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001001652999548,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001054789026966,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.790637027937919e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001054788954206,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0005003462429158,287.6050720214844,294.1499938964844,296.38818359375,295.6588439941406,297.5781555175781,296.42974853515625,289.0202331542969,0.0,0.0,0.0,0.0,1.0,,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.615808486938477,0.0,-7.765877541032752e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001001652999548,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001054789026966,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.790637027937919e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001054788954206,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0005003462429158,287.6050720214844,294.1499938964844,296.38818359375,295.6588439941406,297.5781555175781,296.42974853515625,289.0202331542969,0.0,0.0,0.0,0.0,1.0,,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.615808486938477,0.0,-7.765877541032752e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001001928540063,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0001055079192155,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.792779797455296e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0001055079119396,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0005004838458262,287.6114196777344,294.1499938964844,296.37164306640625,295.6404724121094,297.56658935546875,296.4146423339844,289.0251770019531,0.0,0.0,0.0,0.0,1.0,,-0.0010675416560843,1.3762083028723282e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352634504437,60.0,13.572830200195312,0.0,-7.770150034502876e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001002095305011,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0001055254761013,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.794076373102143e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001055254688253,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.000500567140989,287.61773681640625,294.1499938964844,296.354736328125,295.620849609375,297.5551452636719,296.4007568359375,289.0301208496094,0.0,0.0,0.0,0.0,1.0,,-0.0010677195386961,1.3782858410138488e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455629467964,60.0,13.533268928527832,0.0,-7.772736410061044e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0001002839126158,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.000105603801785,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.79986148700118e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.000105603794509,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0005009387386962,287.63043212890625,294.1499938964844,296.3197631835937,295.5780334472656,297.5318908691406,296.3694763183594,289.0400085449219,0.0,0.0,0.0,0.0,1.0,,-0.0010685118613764,1.3875537163698937e-08,0.0010684978915378,-0.0353886857628822,0.0,0.0,0.0,-0.0116915069520473,60.0,13.442559242248535,0.0,-7.784279887346204e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
