time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0001002839126158,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.000105603801785,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.79986148700118e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.000105603794509,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0005009387386962,287.63043212890625,294.1499938964844,296.3197631835937,295.5780334472656,297.5318908691406,296.3694763183594,289.0400085449219,0.0,0.0,0.0,0.0,1.0,,-0.0010685118613764,1.3875537163698937e-08,0.0010684978915378,-0.0353886857628822,0.0,0.0,0.0,-0.0116915069520473,60.0,13.442559242248535,0.0,-7.784279887346204e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0001003829020191,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,0.0001057080444297,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.80756090534851e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0001057080371538,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000501433154568,287.6430969238281,294.1499938964844,296.283447265625,295.5308532714844,297.50836181640625,296.336181640625,289.04986572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010695660021156,1.3998870507236916e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.344964027404783,0.0,-7.79965461106258e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0001003829020191,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,0.0001057080444297,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.80756090534851e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0001057080371538,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000501433154568,287.6430969238281,294.1499938964844,296.283447265625,295.5308532714844,297.50836181640625,296.336181640625,289.04986572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010695660021156,1.3998870507236916e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.344964027404783,0.0,-7.79965461106258e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0001005058657028,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001058375273714,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.817124424036592e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0001058375200955,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0005020474200136,287.65576171875,294.1499938964844,296.2459411621094,295.47967529296875,297.4844665527344,296.3008728027344,289.0596923828125,0.0,0.0,0.0,0.0,1.0,,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.240557670593262,0.0,-7.818774605539147e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0001005058657028,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001058375273714,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.817124424036592e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0001058375200955,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0005020474200136,287.65576171875,294.1499938964844,296.2459411621094,295.47967529296875,297.4844665527344,296.3008728027344,289.0596923828125,0.0,0.0,0.0,0.0,1.0,,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.240557670593262,0.0,-7.818774605539147e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0001006028978736,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001059397109202,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.824671774869785e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001059397036442,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0005025321152061,287.6648864746094,294.1499938964844,296.2182312011719,295.44061279296875,297.4671630859375,296.2748413085937,289.0668029785156,0.0,0.0,0.0,0.0,1.0,,-0.0010719099082052,1.4272982795660027e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885328993201,60.0,13.163118362426758,0.0,-7.833879323015935e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001006507518468,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0001059901042026,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.82839342718944e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001059900969266,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0005027711740694,287.6684265136719,294.1499938964844,296.20733642578125,295.4249572753906,297.46026611328125,296.2640380859375,289.0695495605469,0.0,0.0,0.0,0.0,1.0,,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.130539894104004,0.0,-7.841333626856797e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0001007249884423,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0001060682770912,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.834167627152056e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0001060682698152,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0005031419568695,287.6747741699219,294.1499938964844,296.18768310546875,295.3964233398437,297.4481811523437,296.2455139160156,289.074462890625,0.0,0.0,0.0,0.0,1.0,,-0.0010732117807492,1.4425100225423648e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,13.075117111206056,0.0,-7.852904815308649e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0001008160106721,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001061641232809,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.841247133910656e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001061641232809,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0005035966751165,287.6811218261719,294.1499938964844,296.16778564453125,295.3671264648437,297.435791015625,296.2259521484375,289.079345703125,0.0,0.0,0.0,0.0,1.0,,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,13.01587200164795,0.0,-7.86710430134008e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001009999614325,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0001063578311004,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.855553849367425e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0001063578311004,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0005045155412517,287.6937866210937,294.1499938964844,296.1274719238281,295.3065795898437,297.41094970703125,296.1867370605469,289.0891418457031,0.0,0.0,0.0,0.0,1.0,,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.896538734436035,0.0,-7.895838649574216e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001009999614325,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0001063578311004,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.855553849367425e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0001063578311004,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0005045155412517,287.6937866210937,294.1499938964844,296.1274719238281,295.3065795898437,297.41094970703125,296.1867370605469,289.0891418457031,0.0,0.0,0.0,0.0,1.0,,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.896538734436035,0.0,-7.895838649574216e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0001011985659715,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.000106566978502,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,7.871001434978098e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001065669712261,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0005055076326243,287.7064819335937,294.1499938964844,296.08648681640625,295.2437438964844,297.3858337402344,296.1465759277344,289.0989074707031,0.0,0.0,0.0,0.0,1.0,,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564630582928,60.0,12.773537635803224,0.0,-7.926922052092777e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0001011985659715,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.000106566978502,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,7.871001434978098e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001065669712261,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0005055076326243,287.7064819335937,294.1499938964844,296.08648681640625,295.2437438964844,297.3858337402344,296.1465759277344,289.0989074707031,0.0,0.0,0.0,0.0,1.0,,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564630582928,60.0,12.773537635803224,0.0,-7.926922052092777e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0001014168883557,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0001067968842107,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,7.887982064858079e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0001067968769348,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0005065982113592,287.7192077636719,294.1499938964844,296.0450134277344,295.1790771484375,297.36004638671875,296.1049194335937,289.108642578125,0.0,0.0,0.0,0.0,1.0,,-0.0010805831989273,1.5287200838542958e-08,0.0010805678321048,-0.0390803292393684,0.0,0.0,0.0,-0.01239132322371,60.0,12.643987655639648,0.0,-7.961161685443585e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0001014168883557,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0001067968842107,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,7.887982064858079e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0001067968769348,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0005065982113592,287.7192077636719,294.1499938964844,296.0450134277344,295.1790771484375,297.36004638671875,296.1049194335937,289.108642578125,0.0,0.0,0.0,0.0,1.0,,-0.0010805831989273,1.5287200838542958e-08,0.0010805678321048,-0.0390803292393684,0.0,0.0,0.0,-0.01239132322371,60.0,12.643987655639648,0.0,-7.961161685443585e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0001016343885567,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001070259168045,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.904898666311055e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0001070259168045,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0005076846573501,287.7319030761719,294.1499938964844,296.003173828125,295.1129455566406,297.33416748046875,296.063232421875,289.11834716796875,0.0,0.0,0.0,0.0,1.0,,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.514264106750488,0.0,-7.995345185918269e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0001016343885567,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001070259168045,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.904898666311055e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0001070259168045,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0005076846573501,287.7319030761719,294.1499938964844,296.003173828125,295.1129455566406,297.33416748046875,296.063232421875,289.11834716796875,0.0,0.0,0.0,0.0,1.0,,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.514264106750488,0.0,-7.995345185918269e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,0.0001017495233099,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001071471633622,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.913853914942592e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0001071471560862,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0005082598072476,287.73828125,294.1499938964844,295.9821472167969,295.0794677734375,297.32098388671875,296.0419921875,289.1231994628906,0.0,0.0,0.0,0.0,1.0,,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.447059631347656,0.0,-8.013470420564772e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,0.0001018632319755,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0001072668965207,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,7.922697113826871e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0001072668965207,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0005088277393952,287.74462890625,294.1499938964844,295.96112060546875,295.0457763671875,297.3076477050781,296.0206604003906,289.12799072265625,0.0,0.0,0.0,0.0,1.0,,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.37924861907959,0.0,-8.031390308360643e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0001020881027216,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0001075036998372,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.940187788335606e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0001075036925612,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0005099510308355,287.75738525390625,294.1499938964844,295.9189758300781,294.9779968261719,297.28057861328125,295.9779357910156,289.1375732421875,0.0,0.0,0.0,0.0,1.0,,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666611373424,0.0,0.0,0.0,-0.0128059210255742,60.0,12.242016792297363,0.0,-8.066889733981952e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0001020881027216,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0001075036998372,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.940187788335606e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0001075036925612,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0005099510308355,287.75738525390625,294.1499938964844,295.9189758300781,294.9779968261719,297.28057861328125,295.9779357910156,289.1375732421875,0.0,0.0,0.0,0.0,1.0,,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666611373424,0.0,0.0,0.0,-0.0128059210255742,60.0,12.242016792297363,0.0,-8.066889733981952e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0001023162767523,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0001077439810615,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.957934576552361e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0001077439737855,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0005110907950438,287.7701110839844,294.1499938964844,295.8768920898437,294.9100646972656,297.253662109375,295.935302734375,289.1471862792969,0.0,0.0,0.0,0.0,1.0,,-0.0010901677887886,1.640782976153332e-08,0.0010901514906436,-0.0420097708702087,0.0,0.0,0.0,-0.0129468729719519,60.0,12.105548858642578,0.0,-8.102990278757717e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0001023162767523,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0001077439810615,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.957934576552361e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0001077439737855,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0005110907950438,287.7701110839844,294.1499938964844,295.8768920898437,294.9100646972656,297.253662109375,295.935302734375,289.1471862792969,0.0,0.0,0.0,0.0,1.0,,-0.0010901677887886,1.640782976153332e-08,0.0010901514906436,-0.0420097708702087,0.0,0.0,0.0,-0.0129468729719519,60.0,12.105548858642578,0.0,-8.102990278757717e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0001025295205181,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0001079685316653,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,7.974520121933892e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0001079685316653,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0005121559952385,287.7828674316406,294.1499938964844,295.83502197265625,294.8423156738281,297.2262268066406,295.89263916015625,289.1567077636719,0.0,0.0,0.0,0.0,1.0,,-0.0010924381203949,1.6673526559429774e-08,0.0010924214730039,-0.0427041836082935,0.0,0.0,0.0,-0.013078580610454,60.0,11.966468811035156,0.0,-8.136800744296124e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0001025295205181,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0001079685316653,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,7.974520121933892e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0001079685316653,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0005121559952385,287.7828674316406,294.1499938964844,295.83502197265625,294.8423156738281,297.2262268066406,295.89263916015625,289.1567077636719,0.0,0.0,0.0,0.0,1.0,,-0.0010924381203949,1.6673526559429774e-08,0.0010924214730039,-0.0427041836082935,0.0,0.0,0.0,-0.013078580610454,60.0,11.966468811035156,0.0,-8.136800744296124e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001027004182105,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0001081485024769,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,7.987812568899244e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.000108148495201,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0005130097270011,287.7930603027344,294.1499938964844,295.8017578125,294.78857421875,297.20428466796875,295.8584899902344,289.1643371582031,0.0,0.0,0.0,0.0,1.0,,-0.0010942610679194,1.6886472664623398e-08,0.0010942441876977,-0.0432606786489486,0.0,0.0,0.0,-0.013184156268835,60.0,11.8547945022583,0.0,-8.163949161144046e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.000102732774394,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001081825757864,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.990328595042229e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001081825685105,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0005131713114678,287.79559326171875,294.1499938964844,295.7934875488281,294.7752380371094,297.1986083984375,295.8501892089844,289.16619873046875,0.0,0.0,0.0,0.0,1.0,,-0.001094605657272,1.6926787083093586e-08,0.0010945887770503,-0.0433660298585891,0.0,0.0,0.0,-0.0132041415199637,60.0,11.826704978942873,0.0,-8.16909349055095e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0001028326732921,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001082877715816,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,7.998098590178415e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0001082877643057,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0005136703257448,287.8019714355469,294.1499938964844,295.7728881835937,294.7420654296875,297.18475341796875,295.8289489746094,289.1709289550781,0.0,0.0,0.0,0.0,1.0,,-0.0010956681799143,1.7051254630473522e-08,0.0010956511832773,-0.0436912849545478,0.0,0.0,0.0,-0.0132658360525965,60.0,11.756587028503418,0.0,-8.184988331549904e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0001029191262205,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0001083788156392,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,8.004823030205444e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0001083788083633,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0005141022265888,287.808349609375,294.1499938964844,295.75244140625,294.709228515625,297.17071533203125,295.8080139160156,289.1756591796875,0.0,0.0,0.0,0.0,1.0,,-0.0010965889086946,1.715898179099895e-08,0.001096571679227,-0.0439727790653705,0.0,0.0,0.0,-0.013319238089025,60.0,11.686217308044434,0.0,-8.198757228683463e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0001030781204462,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.000108546235424,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,8.017188520170748e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.000108546228148,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0005148964119143,287.82110595703125,294.1499938964844,295.7120361328125,294.6446533203125,297.1424865722656,295.7665100097656,289.1850280761719,0.0,0.0,0.0,0.0,1.0,,-0.0010982856620103,1.7357088211156224e-08,0.001098268199712,-0.0444904081523418,0.0,0.0,0.0,-0.0134174600243568,60.0,11.545772552490234,0.0,-8.224107972409912e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0001030781204462,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.000108546235424,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,8.017188520170748e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.000108546228148,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0005148964119143,287.82110595703125,294.1499938964844,295.7120361328125,294.6446533203125,297.1424865722656,295.7665100097656,289.1850280761719,0.0,0.0,0.0,0.0,1.0,,-0.0010982856620103,1.7357088211156224e-08,0.001098268199712,-0.0444904081523418,0.0,0.0,0.0,-0.0134174600243568,60.0,11.545772552490234,0.0,-8.224107972409912e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001032063009915,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0001086812189896,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,8.027158037293702e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0001086812117137,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0005155366961844,287.8338317871094,294.1499938964844,295.67242431640625,294.5820007324219,297.1139831542969,295.7259216308594,289.1943359375,0.0,0.0,0.0,0.0,1.0,,-0.0010996522614732,1.751680223094354e-08,0.0010996347991749,-0.0449077039957046,0.0,0.0,0.0,-0.0134966410696506,60.0,11.40622329711914,0.0,-8.244573734828009e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001032063009915,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0001086812189896,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,8.027158037293702e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0001086812117137,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0005155366961844,287.8338317871094,294.1499938964844,295.67242431640625,294.5820007324219,297.1139831542969,295.7259216308594,289.1943359375,0.0,0.0,0.0,0.0,1.0,,-0.0010996522614732,1.751680223094354e-08,0.0010996347991749,-0.0449077039957046,0.0,0.0,0.0,-0.0134966410696506,60.0,11.40622329711914,0.0,-8.244573734828009e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001033106673276,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001087911223294,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,8.035275823203847e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001087911150534,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0005160580039955,287.8465576171875,294.1499938964844,295.6336975097656,294.52166748046875,297.08526611328125,295.6861267089844,289.2035827636719,0.0,0.0,0.0,0.0,1.0,,-0.0011007654247805,1.7646845762442354e-08,0.0011007477296516,-0.0452474541962146,0.0,0.0,0.0,-0.0135611146688461,60.0,11.267438888549805,0.0,-8.26125656772092e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001033106673276,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001087911223294,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,8.035275823203847e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001087911150534,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0005160580039955,287.8465576171875,294.1499938964844,295.6336975097656,294.52166748046875,297.08526611328125,295.6861267089844,289.2035827636719,0.0,0.0,0.0,0.0,1.0,,-0.0011007654247805,1.7646845762442354e-08,0.0011007477296516,-0.0452474541962146,0.0,0.0,0.0,-0.0135611146688461,60.0,11.267438888549805,0.0,-8.26125656772092e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0001033813241519,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001088655262719,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,8.04077135398984e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.000108865518996,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0005164109752513,287.8592529296875,294.1499938964844,295.5960388183594,294.46405029296875,297.056396484375,295.6471862792969,289.2127685546875,0.0,0.0,0.0,0.0,1.0,,-0.0011015183990821,1.773487845468935e-08,0.0011015007039532,-0.0454774461686611,0.0,0.0,0.0,-0.0136047573760151,60.0,11.130135536193848,0.0,-8.272559881561392e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0001033813241519,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001088655262719,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,8.04077135398984e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.000108865518996,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0005164109752513,287.8592529296875,294.1499938964844,295.5960388183594,294.46405029296875,297.056396484375,295.6471862792969,289.2127685546875,0.0,0.0,0.0,0.0,1.0,,-0.0011015183990821,1.773487845468935e-08,0.0011015007039532,-0.0454774461686611,0.0,0.0,0.0,-0.0136047573760151,60.0,11.130135536193848,0.0,-8.272559881561392e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0001034168599289,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0001089029465219,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,8.043534762691706e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.000108902939246,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0005165884504094,287.8656005859375,294.1499938964844,295.5776672363281,294.4364013671875,297.0419616699219,295.6277160644531,289.21734619140625,0.0,0.0,0.0,0.0,1.0,,-0.0011018980294466,1.777915947798192e-08,0.0011018803343176,-0.0455931238830089,0.0,0.0,0.0,-0.0136267142370343,60.0,11.06156063079834,0.0,-8.278248486703887e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000103428697912,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0001089154102373,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,8.044455898925662e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0001089154029614,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0005166475893929,287.8719482421875,294.1499938964844,295.5596008300781,294.4095764160156,297.0274658203125,295.60858154296875,289.2219543457031,0.0,0.0,0.0,0.0,1.0,,-0.0011020189849659,1.7793901463392103e-08,0.0011020011734217,-0.0456316396594047,0.0,0.0,0.0,-0.0136339962482452,60.0,10.993757247924805,0.0,-8.28014350418016e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
