time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0001034192391671,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001089054567273,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,8.043720299610868e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0001089054494514,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0005166003829799,287.8846435546875,294.1499938964844,295.52447509765625,294.358642578125,296.9984436035156,295.5714416503906,289.2310485839844,0.0,0.0,0.0,0.0,1.0,,-0.0011019200319424,1.778212244119004e-08,0.0011019022203981,-0.0456008650362491,0.0,0.0,0.0,-0.0136281652376055,60.0,10.860023498535156,0.0,-8.278629337610256e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0001034192391671,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001089054567273,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,8.043720299610868e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0001089054494514,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0005166003829799,287.8846435546875,294.1499938964844,295.52447509765625,294.358642578125,296.9984436035156,295.5714416503906,289.2310485839844,0.0,0.0,0.0,0.0,1.0,,-0.0011019200319424,1.778212244119004e-08,0.0011019022203981,-0.0456008650362491,0.0,0.0,0.0,-0.0136281652376055,60.0,10.860023498535156,0.0,-8.278629337610256e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001033424778142,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,0.0001088246135623,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,8.037749648792669e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001088246062863,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0005162169109098,287.8972473144531,294.1499938964844,295.4908447265625,294.31170654296875,296.9693298339844,295.5365600585937,289.24005126953125,0.0,0.0,0.0,0.0,1.0,,-0.0011011008173227,1.7686467401745176e-08,0.0011010831221938,-0.0453509725630283,0.0,0.0,0.0,-0.0135807394981384,60.0,10.732535362243652,0.0,-8.266343343166228e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001033424778142,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,0.0001088246135623,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,8.037749648792669e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001088246062863,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0005162169109098,287.8972473144531,294.1499938964844,295.4908447265625,294.31170654296875,296.9693298339844,295.5365600585937,289.24005126953125,0.0,0.0,0.0,0.0,1.0,,-0.0011011008173227,1.7686467401745176e-08,0.0011010831221938,-0.0453509725630283,0.0,0.0,0.0,-0.0135807394981384,60.0,10.732535362243652,0.0,-8.266343343166228e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0001032239306368,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0001086997799575,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,8.028529555303976e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0001086997726815,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0005156247643753,287.90985107421875,294.1499938964844,295.4588623046875,294.26910400390625,296.94024658203125,295.50347900390625,289.2489929199219,0.0,0.0,0.0,0.0,1.0,,-0.0010998410871252,1.7538758001478527e-08,0.0010998236248269,-0.0449650660157203,0.0,0.0,0.0,-0.0135075310245156,60.0,10.60892105102539,0.0,-8.247389615689826e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0001032239306368,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0001086997799575,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,8.028529555303976e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0001086997726815,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0005156247643753,287.90985107421875,294.1499938964844,295.4588623046875,294.26910400390625,296.94024658203125,295.50347900390625,289.2489929199219,0.0,0.0,0.0,0.0,1.0,,-0.0010998410871252,1.7538758001478527e-08,0.0010998236248269,-0.0449650660157203,0.0,0.0,0.0,-0.0135075310245156,60.0,10.60892105102539,0.0,-8.247389615689826e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001030908169923,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,0.000108559608634,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,8.018175867618993e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001085596013581,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0005149598582647,287.9208679199219,294.1499938964844,295.4321594238281,294.235595703125,296.9146728515625,295.4754333496094,289.2567749023437,0.0,0.0,0.0,0.0,1.0,,-0.0010984240798279,1.7372897787026886e-08,0.0010984066175296,-0.0445317141711711,0.0,0.0,0.0,-0.0134253138676285,60.0,10.503253936767578,0.0,-8.226132308664091e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0001030664279824,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0001085339245037,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,8.016279025468975e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0001085339172277,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0005148380296304,287.92236328125,294.1499938964844,295.4286499023437,294.2313232421875,296.91119384765625,295.4717712402344,289.2578430175781,0.0,0.0,0.0,0.0,1.0,,-0.0010981637751683,1.7342506097861587e-08,0.0010981464292854,-0.0444523096084594,0.0,0.0,0.0,-0.0134102459996938,60.0,10.489356994628906,0.0,-8.2222399555576e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0001029817285598,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001084447285393,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,8.009691373445094e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0001084447212633,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0005144149181433,287.9286499023437,294.1499938964844,295.41424560546875,294.21435546875,296.89666748046875,295.4561462402344,289.26226806640625,0.0,0.0,0.0,0.0,1.0,,-0.0010972622549161,1.7236970961675986e-08,0.0010972450254485,-0.0441765524446964,0.0,0.0,0.0,-0.0133579326793551,60.0,10.43014144897461,0.0,-8.208731827608062e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0001028693441185,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,0.0001083263850887,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,8.000950037967414e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,0.0001083263778127,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,0.0005138535052537,287.9349060058594,294.1499938964844,295.4003295898437,294.19873046875,296.8821716308594,295.4410400390625,289.26666259765625,0.0,0.0,0.0,0.0,1.0,,-0.0010960596846416,1.709693009388502e-08,0.0010960425715893,-0.0438106395304203,0.0,0.0,0.0,-0.013288483954966,60.0,10.37279224395752,0.0,-8.190824729581436e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.0001026005847961,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001080433721654,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.980046939337626e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0001080433648894,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0005125110619701,287.94732666015625,294.1499938964844,295.3740539550781,294.1717529296875,296.85333251953125,295.41278076171875,289.2754211425781,0.0,0.0,0.0,0.0,1.0,,-0.0010931979632005,1.6762058407948643e-08,0.0010931811993941,-0.0429355502128601,0.0,0.0,0.0,-0.013122484087944,60.0,10.264244079589844,0.0,-8.148082031311787e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.0001026005847961,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001080433721654,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.980046939337626e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0001080433648894,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0005125110619701,287.94732666015625,294.1499938964844,295.3740539550781,294.1717529296875,296.85333251953125,295.41278076171875,289.2754211425781,0.0,0.0,0.0,0.0,1.0,,-0.0010931979632005,1.6762058407948643e-08,0.0010931811993941,-0.0429355502128601,0.0,0.0,0.0,-0.013122484087944,60.0,10.264244079589844,0.0,-8.148082031311787e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001022801516228,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0001077059350791,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.955123874126002e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001077059278031,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0005109104095026,287.959716796875,294.1499938964844,295.3500061035156,294.1508178710937,296.8246765136719,295.3867492675781,289.2840576171875,0.0,0.0,0.0,0.0,1.0,,-0.0010897842003032,1.6362792010227167e-08,0.0010897677857428,-0.0418920591473579,0.0,0.0,0.0,-0.0129245538264513,60.0,10.163625717163086,0.0,-8.097265435935699e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001022801516228,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0001077059350791,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.955123874126002e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001077059278031,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0005109104095026,287.959716796875,294.1499938964844,295.3500061035156,294.1508178710937,296.8246765136719,295.3867492675781,289.2840576171875,0.0,0.0,0.0,0.0,1.0,,-0.0010897842003032,1.6362792010227167e-08,0.0010897677857428,-0.0418920591473579,0.0,0.0,0.0,-0.0129245538264513,60.0,10.163625717163086,0.0,-8.097265435935699e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.000101923404145,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001073302628356,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.927377009764314e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0001073302555596,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0005091283819638,287.9720153808594,294.1499938964844,295.3273010253906,294.1340026855469,296.7962951660156,295.3625183105469,289.2926330566406,0.0,0.0,0.0,0.0,1.0,,-0.0010859833564609,1.5918285356519846e-08,0.0010859674075618,-0.0407301746308803,0.0,0.0,0.0,-0.0127041954547166,60.0,10.06921100616455,0.0,-8.040878896053982e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.000101923404145,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001073302628356,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.927377009764314e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0001073302555596,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0005091283819638,287.9720153808594,294.1499938964844,295.3273010253906,294.1340026855469,296.7962951660156,295.3625183105469,289.2926330566406,0.0,0.0,0.0,0.0,1.0,,-0.0010859833564609,1.5918285356519846e-08,0.0010859674075618,-0.0407301746308803,0.0,0.0,0.0,-0.0127041954547166,60.0,10.06921100616455,0.0,-8.040878896053982e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0001015450397972,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0001069318241206,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,7.897948671597987e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0001069318241206,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0005072383792139,287.9842224121094,294.1499938964844,295.3050537109375,294.119140625,296.76812744140625,295.3394470214844,289.3011169433594,0.0,0.0,0.0,0.0,1.0,,-0.0010819517774507,1.5446843804056698e-08,0.0010819362942129,-0.0394977144896984,0.0,0.0,0.0,-0.0124704828485846,60.0,9.978988647460938,-0.0,-7.981289940062197e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0001015450397972,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0001069318241206,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,7.897948671597987e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0001069318241206,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0005072383792139,287.9842224121094,294.1499938964844,295.3050537109375,294.119140625,296.76812744140625,295.3394470214844,289.3011169433594,0.0,0.0,0.0,0.0,1.0,,-0.0010819517774507,1.5446843804056698e-08,0.0010819362942129,-0.0394977144896984,0.0,0.0,0.0,-0.0124704828485846,60.0,9.978988647460938,-0.0,-7.981289940062197e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0001013508590403,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,0.0001067273478838,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,7.882845966378227e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0001067273406079,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0005062684067524,287.9903259277344,294.1499938964844,295.2940673828125,294.11236572265625,296.7540588378906,295.3281555175781,289.30535888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010798806324601,1.5204896897103026e-08,0.0010798654984682,-0.0388651341199874,0.0,0.0,0.0,-0.0123505285009741,60.0,9.934547424316406,-0.0,-7.950794866928845e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0001011490239761,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.00010651480261,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.867147360229865e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.000106514795334,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0005052601918578,287.99639892578125,294.1499938964844,295.2832336425781,294.1060485839844,296.7401123046875,295.3172302246094,289.3095703125,0.0,0.0,0.0,0.0,1.0,,-0.0010777299758046,1.4953410953921775e-08,0.0010777150746434,-0.038207571953535,0.0,0.0,0.0,-0.0122258560732007,60.0,9.89158058166504,-0.0,-7.919158662161865e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.0001007411628961,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.000106085310108,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.835424912627786e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.000106085302832,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.0005032228655181,288.0085144042969,294.1499938964844,295.2618408203125,294.0946655273437,296.7123107910156,295.295654296875,289.31793212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010733858216553,1.4445226348414053e-08,0.0010733713861554,-0.0368786565959453,0.0,0.0,0.0,-0.0119739361107349,60.0,9.80666160583496,-0.0,-7.855422978764184e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.0001007411628961,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.000106085310108,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.835424912627786e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.000106085302832,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.0005032228655181,288.0085144042969,294.1499938964844,295.2618408203125,294.0946655273437,296.7123107910156,295.295654296875,289.31793212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010733858216553,1.4445226348414053e-08,0.0010733713861554,-0.0368786565959453,0.0,0.0,0.0,-0.0119739361107349,60.0,9.80666160583496,-0.0,-7.855422978764184e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001003167635644,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,0.0001056383916875,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.80241607571952e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0001056383844115,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0005011028843,288.0204772949219,294.1499938964844,295.2408752441406,294.0848693847656,296.6849365234375,295.2751770019531,289.326171875,0.0,0.0,0.0,0.0,1.0,,-0.001068863668479,1.3916433339034029e-08,0.0010688496986404,-0.0354956500232219,0.0,0.0,0.0,-0.0117117911577224,60.0,9.727377891540527,-0.0,-7.789375899847073e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001003167635644,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,0.0001056383916875,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.80241607571952e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0001056383844115,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0005011028843,288.0204772949219,294.1499938964844,295.2408752441406,294.0848693847656,296.6849365234375,295.2751770019531,289.326171875,0.0,0.0,0.0,0.0,1.0,,-0.001068863668479,1.3916433339034029e-08,0.0010688496986404,-0.0354956500232219,0.0,0.0,0.0,-0.0117117911577224,60.0,9.727377891540527,-0.0,-7.789375899847073e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.989430691348387e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.000105193525087,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,7.76955857872963e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.000105193525087,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0004989926237612,288.0324401855469,294.1499938964844,295.2203674316406,294.0765075683594,296.6576232910156,295.2548522949219,289.3343811035156,0.0,0.0,0.0,0.0,1.0,,-0.0010643625864759,1.3390070385810304e-08,0.0010643491987138,-0.0341188013553619,0.0,0.0,0.0,-0.0114508522674441,60.0,9.64830207824707,-0.0,-7.72390933434508e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.989430691348387e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.000105193525087,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,7.76955857872963e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.000105193525087,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0004989926237612,288.0324401855469,294.1499938964844,295.2203674316406,294.0765075683594,296.6576232910156,295.2548522949219,289.3343811035156,0.0,0.0,0.0,0.0,1.0,,-0.0010643625864759,1.3390070385810304e-08,0.0010643491987138,-0.0341188013553619,0.0,0.0,0.0,-0.0114508522674441,60.0,9.64830207824707,-0.0,-7.72390933434508e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.948340448318048e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0001047608238877,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.737598934909329e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0001047608166118,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004969400470145,288.0437927246094,294.1499938964844,295.2010498046875,294.0697631835937,296.6318054199219,295.2362060546875,289.3421630859375,0.0,0.0,0.0,0.0,1.0,,-0.0010599843226373,1.2878095922985722e-08,0.0010599714005365,-0.0327794067561626,0.0,0.0,0.0,-0.0111970445141196,60.0,9.577574729919434,-0.0,-7.660496237349437e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.946629143087192e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,0.0001047428013407,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.736268162261695e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0001047427940648,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0004968545981682,288.0442810058594,294.1499938964844,295.20025634765625,294.06951904296875,296.6307373046875,295.2354431152344,289.3424987792969,0.0,0.0,0.0,0.0,1.0,,-0.0010598020162433,1.2856772535485561e-08,0.0010597890941426,-0.0327236168086528,0.0,0.0,0.0,-0.0111864740028977,60.0,9.574627876281738,-0.0,-7.6578608343425e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.9254866654519e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0001045201643137,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.71982449805364e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,0.0001045201570377,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,0.0004957984783686,288.0501403808594,294.1499938964844,295.1903686523437,294.0664978027344,296.6174621582031,295.2260131835937,289.34649658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010575492633506,1.259334947434354e-08,0.0010575366904959,-0.0320343933999538,0.0,0.0,0.0,-0.0110558839514851,60.0,9.539606094360352,-0.0,-7.625341424954969e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.904189209919424e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001042958901962,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.703259325353429e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001042958829202,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0004947346169501,288.0560302734375,294.1499938964844,295.1805725097656,294.0637512207031,296.6040954589844,295.21649169921875,289.3504943847656,0.0,0.0,0.0,0.0,1.0,,-0.0010552806779742,1.2327991072424991e-08,0.0010552683379501,-0.0313400626182556,0.0,0.0,0.0,-0.010924338363111,60.0,9.503796577453612,-0.0,-7.59265219585359e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.862155275186524e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001038532573147,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,7.67056699260138e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,0.0001038532500388,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0004926349502056,288.0677185058594,294.1499938964844,295.16131591796875,294.0591125488281,296.5776062011719,295.1978759765625,289.3584899902344,0.0,0.0,0.0,0.0,1.0,,-0.0010508013656362,1.1804276667248814e-08,0.0010507896076887,-0.0299695897847414,0.0,0.0,0.0,-0.01066470798105,60.0,9.4347505569458,-0.0,-7.528342393925413e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.862155275186524e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001038532573147,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,7.67056699260138e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,0.0001038532500388,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0004926349502056,288.0677185058594,294.1499938964844,295.16131591796875,294.0591125488281,296.5776062011719,295.1978759765625,289.3584899902344,0.0,0.0,0.0,0.0,1.0,,-0.0010508013656362,1.1804276667248814e-08,0.0010507896076887,-0.0299695897847414,0.0,0.0,0.0,-0.01066470798105,60.0,9.4347505569458,-0.0,-7.528342393925413e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.82107376330532e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001034206434269,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.638613897142932e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0001034206361509,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004905828391201,288.079345703125,294.1499938964844,295.1424865722656,294.0555114746094,296.5514221191406,295.1798095703125,289.3663635253906,0.0,0.0,0.0,0.0,1.0,,-0.0010464241495355,1.1292416779440373e-08,0.0010464128572493,-0.0286299809813499,0.0,0.0,0.0,-0.0104109579697251,60.0,9.369271278381348,-0.0,-7.465752105417779e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.82107376330532e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001034206434269,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.638613897142932e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0001034206361509,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004905828391201,288.079345703125,294.1499938964844,295.1424865722656,294.0555114746094,296.5514221191406,295.1798095703125,289.3663635253906,0.0,0.0,0.0,0.0,1.0,,-0.0010464241495355,1.1292416779440373e-08,0.0010464128572493,-0.0286299809813499,0.0,0.0,0.0,-0.0104109579697251,60.0,9.369271278381348,-0.0,-7.465752105417779e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.780653635971248e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0001029950071824,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,7.60717666707933e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001029949999065,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.000488563789986,288.0909423828125,294.1499938964844,295.1240539550781,294.05279541015625,296.5253295898437,295.1620483398437,289.3742370605469,0.0,0.0,0.0,0.0,1.0,,-0.0010421172482892,1.0788816062756725e-08,0.0010421065380796,-0.0273118373006582,0.0,0.0,0.0,-0.0101613011211156,60.0,9.30565071105957,-0.0,-7.404427293522532e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.780653635971248e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0001029950071824,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,7.60717666707933e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001029949999065,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.000488563789986,288.0909423828125,294.1499938964844,295.1240539550781,294.05279541015625,296.5253295898437,295.1620483398437,289.3742370605469,0.0,0.0,0.0,0.0,1.0,,-0.0010421172482892,1.0788816062756725e-08,0.0010421065380796,-0.0273118373006582,0.0,0.0,0.0,-0.0101613011211156,60.0,9.30565071105957,-0.0,-7.404427293522532e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.743592090671882e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.000102604724816,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.578350050607696e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.00010260471754,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0004867124662268,288.1022644042969,294.1499938964844,295.1060485839844,294.05084228515625,296.5000915527344,295.1454772949219,289.3818664550781,0.0,0.0,0.0,0.0,1.0,,-0.0010381684405729,1.0327048549640953e-08,0.0010381580796092,-0.0261030662804842,0.0,0.0,0.0,-0.0099323838949203,60.0,9.250420570373535,-0.0,-7.348418051833505e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.743592090671882e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.000102604724816,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.578350050607696e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.00010260471754,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0004867124662268,288.1022644042969,294.1499938964844,295.1060485839844,294.05084228515625,296.5000915527344,295.1454772949219,289.3818664550781,0.0,0.0,0.0,0.0,1.0,,-0.0010381684405729,1.0327048549640953e-08,0.0010381580796092,-0.0261030662804842,0.0,0.0,0.0,-0.0099323838949203,60.0,9.250420570373535,-0.0,-7.348418051833505e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.723001858219504e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0001023878940031,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,7.562335667898878e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0001023878940031,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0004856839659623,288.1080017089844,294.1499938964844,295.0971984863281,294.0501403808594,296.4873046875,295.1369323730469,289.3857116699219,0.0,0.0,0.0,0.0,1.0,,-0.0010359750594943,1.0070509759430024e-08,0.0010359650477766,-0.0254314728081226,0.0,0.0,0.0,-0.0098052090033888,60.0,9.22049331665039,-0.0,-7.317392913819276e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
