time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,9.704451076686382e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,0.0001021925563691,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,7.547907443949953e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,0.0001021925490931,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,0.0004847573291044,288.1137084960937,294.1499938964844,295.0884704589844,294.0495910644531,296.4745483398437,295.1285705566406,289.3895568847656,0.0,0.0,0.0,0.0,1.0,,-0.0010339989094063,9.839387971055658e-09,0.0010339891305193,-0.0248263906687498,0.0,0.0,0.0,-0.0096906339749693,60.0,9.191865921020508,-0.0,-7.289498427098806e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.6681818831712e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.000101810619526,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,7.519697828684002e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0001018106122501,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0004829455865547,288.1250915527344,294.1499938964844,295.0712890625,294.04888916015625,296.4491882324219,295.1120910644531,289.397216796875,0.0,0.0,0.0,0.0,1.0,,-0.0010301329893991,9.387496113788533e-09,0.0010301236761733,-0.0236432515084743,0.0,0.0,0.0,-0.0094666052609682,60.0,9.136358261108398,-0.0,-7.235112775560992e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.6681818831712e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.000101810619526,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,7.519697828684002e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0001018106122501,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0004829455865547,288.1250915527344,294.1499938964844,295.0712890625,294.04888916015625,296.4491882324219,295.1120910644531,289.397216796875,0.0,0.0,0.0,0.0,1.0,,-0.0010301329893991,9.387496113788533e-09,0.0010301236761733,-0.0236432515084743,0.0,0.0,0.0,-0.0094666052609682,60.0,9.136358261108398,-0.0,-7.235112775560992e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,9.63772545219399e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,0.0001014898953144,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,7.496009493479505e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0001014898953144,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0004814242420252,288.1361999511719,294.1499938964844,295.05450439453125,294.0486755371094,296.4248352050781,295.096923828125,289.40460205078125,0.0,0.0,0.0,0.0,1.0,,-0.0010268882615491,9.008039647540045e-09,0.0010268792975693,-0.0226496867835521,0.0,0.0,0.0,-0.0092784939333796,60.0,9.090828895568848,-0.0,-7.189601092250086e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,9.63772545219399e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,0.0001014898953144,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,7.496009493479505e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0001014898953144,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0004814242420252,288.1361999511719,294.1499938964844,295.05450439453125,294.0486755371094,296.4248352050781,295.096923828125,289.40460205078125,0.0,0.0,0.0,0.0,1.0,,-0.0010268882615491,9.008039647540045e-09,0.0010268792975693,-0.0226496867835521,0.0,0.0,0.0,-0.0092784939333796,60.0,9.090828895568848,-0.0,-7.189601092250086e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.603926446288824e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0001011339772958,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.46972145861946e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0001011339772958,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004797359288204,288.1473999023437,294.1499938964844,295.0381164550781,294.0487670898437,296.4002380371094,295.08160400390625,289.4120788574219,0.0,0.0,0.0,0.0,1.0,,-0.0010232886997982,8.5869400479055e-09,0.0010232800850644,-0.0215470027178525,0.0,0.0,0.0,-0.0090697444975376,60.0,9.042896270751951,-0.0,-7.139262692135162e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.603926446288824e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0001011339772958,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.46972145861946e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0001011339772958,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004797359288204,288.1473999023437,294.1499938964844,295.0381164550781,294.0487670898437,296.4002380371094,295.08160400390625,289.4120788574219,0.0,0.0,0.0,0.0,1.0,,-0.0010232886997982,8.5869400479055e-09,0.0010232800850644,-0.0215470027178525,0.0,0.0,0.0,-0.0090697444975376,60.0,9.042896270751951,-0.0,-7.139262692135162e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.574604337103664e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,0.0001008252074825,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,7.446915697073564e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,0.0001008252002066,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,0.000478271220345,288.1584777832031,294.1499938964844,295.02215576171875,294.04913330078125,296.3759765625,295.06671142578125,289.41943359375,0.0,0.0,0.0,0.0,1.0,,-0.0010201632976531,8.221616276671284e-09,0.0010201550321653,-0.0205903146415948,0.0,0.0,0.0,-0.0088886320590972,60.0,8.99785327911377,-0.0,-7.095735554685234e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.574604337103664e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,0.0001008252074825,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,7.446915697073564e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,0.0001008252002066,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,0.000478271220345,288.1584777832031,294.1499938964844,295.02215576171875,294.04913330078125,296.3759765625,295.06671142578125,289.41943359375,0.0,0.0,0.0,0.0,1.0,,-0.0010201632976531,8.221616276671284e-09,0.0010201550321653,-0.0205903146415948,0.0,0.0,0.0,-0.0088886320590972,60.0,8.99785327911377,-0.0,-7.095735554685234e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060363769531,0.0,0.0,9.558809688314795e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,0.0001006588790914,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,7.434630970237777e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,0.0001006588718155,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,0.0004774822446051,288.1640319824219,294.1499938964844,295.0143127441406,294.0493469238281,296.3638000488281,295.0592346191406,289.4231262207031,0.0,0.0,0.0,0.0,1.0,,-0.0010184807470068,8.024828801467265e-09,0.0010184727143496,-0.0200749542564153,0.0,0.0,0.0,-0.0087910778820514,60.0,8.974925994873047,-0.0,-7.072343777281277e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.544623753754422e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.0001005094964057,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,7.423597708111629e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0001005094891297,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0004767736245412,288.16961669921875,294.1499938964844,295.006591796875,294.0495910644531,296.3515625,295.0517578125,289.4268493652344,0.0,0.0,0.0,0.0,1.0,,-0.0010169689776375,7.848088401374298e-09,0.001016961177811,-0.019612081348896,0.0,0.0,0.0,-0.0087034590542316,60.0,8.951892852783203,-0.0,-7.051367845178903e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,9.51915717450902e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.0001002413191599,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,7.403790368698537e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0001002413191599,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0004755015252158,288.1806945800781,294.1499938964844,294.9914245605469,294.05010986328125,296.3273620605469,295.0372314453125,289.4342041015625,0.0,0.0,0.0,0.0,1.0,,-0.0010142544051632,7.530799983612724e-09,0.0010142468381673,-0.018781092017889,0.0,0.0,0.0,-0.0085461596027016,60.0,8.909687995910645,-0.0,-7.013790082055493e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,9.51915717450902e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.0001002413191599,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,7.403790368698537e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0001002413191599,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0004755015252158,288.1806945800781,294.1499938964844,294.9914245605469,294.05010986328125,296.3273620605469,295.0372314453125,289.4342041015625,0.0,0.0,0.0,0.0,1.0,,-0.0010142544051632,7.530799983612724e-09,0.0010142468381673,-0.018781092017889,0.0,0.0,0.0,-0.0085461596027016,60.0,8.909687995910645,-0.0,-7.013790082055493e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.496398706687614e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.000100001663668,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,7.38608869141899e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0001000016563921,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0004743647004943,288.19171142578125,294.1499938964844,294.97662353515625,294.0505065917969,296.3034362792969,295.0231628417969,289.44146728515625,0.0,0.0,0.0,0.0,1.0,,-0.0010118297068402,7.247254796283187e-09,0.0010118224890902,-0.0180384423583745,0.0,0.0,0.0,-0.0084055950865149,60.0,8.870868682861328,-0.0,-6.980292965863556e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.496398706687614e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.000100001663668,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,7.38608869141899e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0001000016563921,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0004743647004943,288.19171142578125,294.1499938964844,294.97662353515625,294.0505065917969,296.3034362792969,295.0231628417969,289.44146728515625,0.0,0.0,0.0,0.0,1.0,,-0.0010118297068402,7.247254796283187e-09,0.0010118224890902,-0.0180384423583745,0.0,0.0,0.0,-0.0084055950865149,60.0,8.870868682861328,-0.0,-6.980292965863556e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.4766823167447e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,9.979403694160284e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,7.370753883151338e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.979403694160284e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0004733798268716,288.2026672363281,294.1499938964844,294.9622497558594,294.0507202148437,296.2798156738281,295.0095520019531,289.4486694335937,0.0,0.0,0.0,0.0,1.0,,-0.0010097284102812,7.001609070300674e-09,0.0010097214253619,-0.0173950362950563,0.0,0.0,0.0,-0.0082838153466582,60.0,8.834671974182129,-0.0,-6.951338349381332e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.4766823167447e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,9.979403694160284e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,7.370753883151338e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.979403694160284e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0004733798268716,288.2026672363281,294.1499938964844,294.9622497558594,294.0507202148437,296.2798156738281,295.0095520019531,289.4486694335937,0.0,0.0,0.0,0.0,1.0,,-0.0010097284102812,7.001609070300674e-09,0.0010097214253619,-0.0173950362950563,0.0,0.0,0.0,-0.0082838153466582,60.0,8.834671974182129,-0.0,-6.951338349381332e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.460052388021722e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.961891191778705e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.357819413300604e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.961891191778705e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0004725490871351,288.2135314941406,294.1499938964844,294.9482421875,294.0506286621094,296.25665283203125,294.9964599609375,289.4557800292969,0.0,0.0,0.0,0.0,1.0,,-0.001007956918329,6.794417028999078e-09,0.001007950049825,-0.0168523322790861,0.0,0.0,0.0,-0.0081811035051941,60.0,8.801533699035645,-0.0,-6.926962470288346e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.460052388021722e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.961891191778705e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.357819413300604e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.961891191778705e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0004725490871351,288.2135314941406,294.1499938964844,294.9482421875,294.0506286621094,296.25665283203125,294.9964599609375,289.4557800292969,0.0,0.0,0.0,0.0,1.0,,-0.001007956918329,6.794417028999078e-09,0.001007950049825,-0.0168523322790861,0.0,0.0,0.0,-0.0081811035051941,60.0,8.801533699035645,-0.0,-6.926962470288346e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.44995044847019e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96075439453125,0.0,0.0,9.951253741746768e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.349962834268808e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.951253741746768e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0004720445140264,288.2189636230469,294.1499938964844,294.94140625,294.0504150390625,296.2450256347656,294.9898681640625,289.4593200683594,0.0,0.0,0.0,0.0,1.0,,-0.0010068820556625,6.668565255552039e-09,0.0010068753035739,-0.0165226757526397,0.0,0.0,0.0,-0.0081187207251787,60.0,8.784821510314941,-0.0,-6.91217749704265e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.441644215257838e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.942507313098758e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,7.343502511503175e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.942506585502996e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,0.0004716296098195,288.2243957519531,294.1499938964844,294.93463134765625,294.05010986328125,296.2333374023437,294.9832458496094,289.462890625,0.0,0.0,0.0,0.0,1.0,,-0.0010059957858175,6.565079146980679e-09,0.0010059891501441,-0.016251603141427,0.0,0.0,0.0,-0.0080674113705754,60.0,8.767775535583496,-0.0,-6.900031479517565e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.428191697224976e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,9.928341023623943e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,7.333038956858218e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.928340296028182e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.000470957631478,288.2352600097656,294.1499938964844,294.9214172363281,294.0491027832031,296.210205078125,294.9703063964844,289.469970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010045616654679,6.397478546915636e-09,0.0010045553790405,-0.0158125776797533,0.0,0.0,0.0,-0.0079843206331133,60.0,8.735735893249512,-0.0,-6.880383551788327e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.428191697224976e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,9.928341023623943e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,7.333038956858218e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.928340296028182e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.000470957631478,288.2352600097656,294.1499938964844,294.9214172363281,294.0491027832031,296.210205078125,294.9703063964844,289.469970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010045616654679,6.397478546915636e-09,0.0010045553790405,-0.0158125776797533,0.0,0.0,0.0,-0.0079843206331133,60.0,8.735735893249512,-0.0,-6.880383551788327e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.417492401553318e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,9.91707420325838e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,7.324717444134876e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.91707347566262e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0004704231687355,288.2460632324219,294.1499938964844,294.9085693359375,294.0474548339844,296.18731689453125,294.9576721191406,289.4769897460937,0.0,0.0,0.0,0.0,1.0,,-0.0010034219594672,6.2641767328841524e-09,0.0010034156730398,-0.0154633913189172,0.0,0.0,0.0,-0.0079182386398315,60.0,8.705548286437988,-0.0,-6.864776480597359e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.417492401553318e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,9.91707420325838e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,7.324717444134876e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.91707347566262e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0004704231687355,288.2460632324219,294.1499938964844,294.9085693359375,294.0474548339844,296.18731689453125,294.9576721191406,289.4769897460937,0.0,0.0,0.0,0.0,1.0,,-0.0010034219594672,6.2641767328841524e-09,0.0010034156730398,-0.0154633913189172,0.0,0.0,0.0,-0.0079182386398315,60.0,8.705548286437988,-0.0,-6.864776480597359e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.409825725015251e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.909000800689682e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,7.318754069274291e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.90900007309392e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,0.0004700401914305,288.2568359375,294.1499938964844,294.8961181640625,294.0450744628906,296.16473388671875,294.9453125,289.48394775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010026046074926,6.168661581540391e-09,0.0010025984374806,-0.0152131849899888,0.0,0.0,0.0,-0.0078708855435252,60.0,8.676685333251953,-0.0,-6.853603906620266e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.409825725015251e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.909000800689682e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,7.318754069274291e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.90900007309392e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,0.0004700401914305,288.2568359375,294.1499938964844,294.8961181640625,294.0450744628906,296.16473388671875,294.9453125,289.48394775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010026046074926,6.168661581540391e-09,0.0010025984374806,-0.0152131849899888,0.0,0.0,0.0,-0.0078708855435252,60.0,8.676685333251953,-0.0,-6.853603906620266e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,9.405142918694764e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.904069156618787e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,7.315112452488393e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.904069156618787e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,0.0004698062839452,288.2675170898437,294.1499938964844,294.884033203125,294.0418395996094,296.1425170898437,294.9332275390625,289.4908142089844,0.0,0.0,0.0,0.0,1.0,,-0.0010021060006693,6.110320693863969e-09,0.0010020999470725,-0.0150603558868169,0.0,0.0,0.0,-0.0078419642522931,60.0,8.649202346801758,-0.0,-6.846784827985175e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,9.405142918694764e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.904069156618787e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,7.315112452488393e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.904069156618787e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,0.0004698062839452,288.2675170898437,294.1499938964844,294.884033203125,294.0418395996094,296.1425170898437,294.9332275390625,289.4908142089844,0.0,0.0,0.0,0.0,1.0,,-0.0010021060006693,6.110320693863969e-09,0.0010020999470725,-0.0150603558868169,0.0,0.0,0.0,-0.0078419642522931,60.0,8.649202346801758,-0.0,-6.846784827985175e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.401254646945743e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.899974247673526e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,7.312087836908177e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,9.899974247673526e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0004696120449807,288.2728881835937,294.1499938964844,294.87811279296875,294.0398864746094,296.1313781738281,294.9271850585937,289.4942626953125,0.0,0.0,0.0,0.0,1.0,,-0.0010016928426921,6.061875890139845e-09,0.0010016867890954,-0.014933449216187,0.0,0.0,0.0,-0.0078179547563195,60.0,8.635452270507812,-0.0,-6.84112464455211e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,9.399140253663064e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,9.897747804643586e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,7.310443470487371e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,9.897747804643586e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.00046950642718,288.2782287597656,294.1499938964844,294.872314453125,294.0376892089844,296.1202087402344,294.921142578125,289.4977111816406,0.0,0.0,0.0,0.0,1.0,,-0.0010014669969677,6.0355351827467985e-09,0.001001460943371,-0.0148644475266337,0.0,0.0,0.0,-0.0078048929572105,60.0,8.621541976928711,-0.0,-6.83804799450627e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,9.397833491675556e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.896371921058744e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,7.30942701920867e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.896371921058744e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0004694411763921,288.2889404296875,294.1499938964844,294.8609619140625,294.032470703125,296.0980834960937,294.9091796875,289.50457763671875,0.0,0.0,0.0,0.0,1.0,,-0.0010013267165049,6.019258869116584e-09,0.0010013206629082,-0.0148218106478452,0.0,0.0,0.0,-0.0077968188561499,60.0,8.594364166259766,-0.0,-6.83614729268811e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,9.397833491675556e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.896371921058744e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,7.30942701920867e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.896371921058744e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0004694411763921,288.2889404296875,294.1499938964844,294.8609619140625,294.032470703125,296.0980834960937,294.9091796875,289.50457763671875,0.0,0.0,0.0,0.0,1.0,,-0.0010013267165049,6.019258869116584e-09,0.0010013206629082,-0.0148218106478452,0.0,0.0,0.0,-0.0077968188561499,60.0,8.594364166259766,-0.0,-6.83614729268811e-08,0.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04150390625,0.0,0.050000000745058,9.399530972586943e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.050000000745058,9.898159623844548e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.050000000745058,7.310746877919883e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.050000000745058,9.898158896248788e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.050000000745058,0.0004695259558502,288.2995910644531,284.95001220703125,294.8500061035156,294.0260925292969,296.0762023925781,294.8974609375,289.5113525390625,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010015078587457,6.040404176843594e-09,0.001001501805149,-0.0148772038519382,0.0,0.0,0.0,-0.0078073032200336,60.0,8.56775951385498,-0.0,-6.838616428694877e-08,1.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04150390625,0.0,0.050000000745058,9.399530972586943e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.050000000745058,9.898159623844548e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.050000000745058,7.310746877919883e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.050000000745058,9.898158896248788e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.050000000745058,0.0004695259558502,288.2995910644531,284.95001220703125,294.8500061035156,294.0260925292969,296.0762023925781,294.8974609375,289.5113525390625,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010015078587457,6.040404176843594e-09,0.001001501805149,-0.0148772038519382,0.0,0.0,0.0,-0.0078073032200336,60.0,8.56775951385498,-0.0,-6.838616428694877e-08,1.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.6343106031417847,0.050000000745058,0.040693312883377,298.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05328369140625,0.6343106031417847,0.050000000745058,0.0428520180284976,298.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05328369140625,0.6343106031417847,0.050000000745058,0.0316503532230854,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.6343106031417847,0.050000000745058,0.0428520180284976,298.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.6343106031417847,0.050000000745058,0.2032715082168579,289.232666015625,284.95001220703125,294.8446960449219,294.0226745605469,297.36187744140625,297.79693603515625,289.6958312988281,1.0,0.1096932813525199,0.1857345551252365,0.1857345551252365,1.0,,-0.433505117893219,0.0169003773480653,0.4166047275066376,-0.1004110425710678,0.0,0.0,0.0,10.240882873535156,60.0,1107.8125,0.0,12.23373031616211,1.0,281.0656433105469,283.87042236328125,300.9435119628906,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1802600403473958e-20,-2.1800419360843203e-20,-2.1817192761965068e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.6326394081115723,0.050000000745058,0.0452307611703872,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.6326394081115723,0.050000000745058,0.0476301684975624,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.6326394081115723,0.050000000745058,0.0351794809103012,298.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.6326394081115723,0.050000000745058,0.0476301684975624,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.6326394081115723,0.050000000745058,0.2259370237588882,290.2132873535156,284.95001220703125,294.83953857421875,294.01934814453125,297.52886962890625,298.4886779785156,290.7990417480469,1.0,0.1210714131593704,0.371469110250473,0.371469110250473,1.0,,-0.4819410145282745,0.0759850069880485,0.4059560000896454,-0.0534907579421997,1.0,1.0,0.0,12.527584075927734,60.0,7207.3984375,0.0,16.67345428466797,1.0,281.1293029785156,287.8039245605469,300.946044921875,302.84375,293.1499938964844,293.1499938964844,283.1499938964844,2670.03759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1065491139888763,1.0,0.0,0.0,0.5452330708503723,0.5452482104301453,2.4348935312445974e-07,3.228870153427124,3.2288577556610107,1.2493897884269243e-05,0.0,0.0,-0.0,4438.18896484375,0.0,11.866544723510742,1310.451171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.0456763505935668,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.048099398612976,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.048099398612976,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.2281628251075744,287.1632080078125,284.95001220703125,294.82977294921875,294.0130920410156,297.0173034667969,298.4552307128906,286.3286437988281,1.0,0.1405515521764755,0.742938220500946,0.742938220500946,1.0,,-0.4866912961006164,0.1984557956457138,0.2882355153560638,0.0673731490969657,1.0,1.0,0.0,20.0709285736084,60.0,15081.6171875,0.0,23.171655654907227,1.0,282.30865478515625,286.02685546875,299.05084228515625,301.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,2691.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121008992195129,1.0,0.0,0.0,1.0927948951721191,1.092797040939331,7.989432759814008e-08,4.2656989097595215,4.265689373016357,9.787835551833268e-06,0.0,0.0,-0.0,5554.5966796875,0.0,39.96332931518555,1895.406494140625,0.0,998.2459106445312,0.2797553241252899,1.0,0.0,3.0,1.0,0.0
