time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.0456763505935668,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.048099398612976,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.048099398612976,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.5717370510101318,0.050000000745058,0.2281628251075744,287.1632080078125,284.95001220703125,294.82977294921875,294.0130920410156,297.0173034667969,298.4552307128906,286.3286437988281,1.0,0.1405515521764755,0.742938220500946,0.742938220500946,1.0,,-0.4866912961006164,0.1984557956457138,0.2882355153560638,0.0673731490969657,1.0,1.0,0.0,20.0709285736084,60.0,15081.6171875,0.0,23.171655654907227,1.0,282.30865478515625,286.02685546875,299.05084228515625,301.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,2691.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121008992195129,1.0,0.0,0.0,1.0927948951721191,1.092797040939331,7.989432759814008e-08,4.2656989097595215,4.265689373016357,9.787835551833268e-06,0.0,0.0,-0.0,5554.5966796875,0.0,39.96332931518555,1895.406494140625,0.0,998.2459106445312,0.2797553241252899,1.0,0.0,3.0,1.0,0.0
17733900,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0458133779466152,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0356326289474964,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0482436940073967,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.2288473099470138,285.8835754394531,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,298.41424560546875,285.5152282714844,1.0,0.1489468365907669,0.9286727905273438,0.9286727905273438,1.0,,-0.4881514012813568,0.2073578983545303,0.2807934880256653,0.0759630352258682,1.0,1.0,0.0,23.73415946960449,60.0,14126.0078125,0.0,26.31949806213379,1.0,282.6952819824219,285.27459716796875,297.8398132324219,299.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,4138.65771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302525997161865,1.0,0.0,0.0,1.3550450801849363,1.3550481796264648,1.2252689884917345e-07,4.265918254852295,4.265908241271973,9.78597927314695e-06,0.0,0.0,-0.0,5005.52978515625,0.0,76.16023254394531,1895.436279296875,0.0,1109.852294921875,0.3409793972969055,1.0,0.0,3.0,1.0,0.0
17733960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.045944157987833,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0357343442738056,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0483814105391502,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3604431152344,284.95001220703125,294.8207092285156,294.0072937011719,296.83160400390625,298.3741455078125,285.23468017578125,1.0,0.1565037816762924,0.9429382085800172,0.9429382085800172,0.800000011920929,,-0.4895451962947845,0.2141976952552795,0.275347501039505,0.0825330540537834,1.0,1.0,0.0,27.233089447021484,60.0,13685.2568359375,0.0,29.346553802490234,1.0,282.9320678710937,285.017822265625,297.1178283691406,298.4705810546875,293.1499938964844,293.1499938964844,283.1499938964844,5639.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018049716949463,1.0,0.0,0.0,1.5817813873291016,1.5817856788635254,1.669500306888949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.79443359375,0.0,121.14469909667967,1895.4371337890625,0.0,938.8973388671876,0.3989199101924896,1.0,0.0,3.0,1.0,0.0
17734020,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.046181883662939,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.0486317463219165,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.0359192416071891,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.0486317463219165,298.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.230688065290451,285.076416015625,284.95001220703125,294.8122863769531,294.001953125,295.9986267089844,298.30419921875,285.0278625488281,1.0,0.1693732142448425,0.971539318561554,0.971539318561554,0.3990156948566437,,-0.4920761883258819,0.3536740243434906,0.1384021490812301,0.22098308801651,0.9842888116836548,0.9842888116836548,0.0,33.61104965209961,60.0,13508.6611328125,0.0,34.928009033203125,1.0,283.1146850585937,284.755126953125,296.6286315917969,297.73565673828125,293.1499938964844,293.1499938964844,283.1499938964844,9092.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120716094970703,1.0,0.0,0.0,1.9927568435668943,1.9927637577056885,2.6497323801777384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.06591796875,0.0,242.8092041015625,1895.4371337890625,0.0,545.373779296875,0.4989719092845917,1.0,0.0,3.0,1.0,0.0
17734080,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.046181883662939,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.0486317463219165,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.0359192416071891,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.0486317463219165,298.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101361870765686,0.050000000745058,0.230688065290451,285.076416015625,284.95001220703125,294.8122863769531,294.001953125,295.9986267089844,298.30419921875,285.0278625488281,1.0,0.1693732142448425,0.971539318561554,0.971539318561554,0.3990156948566437,,-0.4920761883258819,0.3536740243434906,0.1384021490812301,0.22098308801651,0.9842888116836548,0.9842888116836548,0.0,33.61104965209961,60.0,13508.6611328125,0.0,34.928009033203125,1.0,283.1146850585937,284.755126953125,296.6286315917969,297.73565673828125,293.1499938964844,293.1499938964844,283.1499938964844,9092.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120716094970703,1.0,0.0,0.0,1.9927568435668943,1.9927637577056885,2.6497323801777384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.06591796875,0.0,242.8092041015625,1895.4371337890625,0.0,545.373779296875,0.4989719092845917,1.0,0.0,3.0,1.0,0.0
17734140,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.500408947467804,0.050000000745058,0.0463154651224613,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.500408947467804,0.050000000745058,0.0487724132835865,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.500408947467804,0.050000000745058,0.0360231399536132,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.500408947467804,0.050000000745058,0.0487724132835865,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.500408947467804,0.050000000745058,0.2313553392887115,284.93359375,284.95001220703125,294.8072509765625,293.9988098144531,295.0536499023437,298.2663879394531,284.8725280761719,1.0,0.1761859506368637,0.9898492097854614,0.9898492097854614,0.1423132419586181,,-0.4935004413127899,0.4718033075332641,0.0216971598565578,0.3383857011795044,0.913733959197998,0.913733959197998,0.0,37.20232009887695,60.0,13335.8984375,-0.0,38.10383987426758,1.0,283.1410522460937,284.6058654785156,296.6398620605469,297.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,12136.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652966856956482,1.0,0.0,0.0,2.1996004581451416,2.1996090412139893,3.228352909445676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.431640625,0.0,331.3106994628906,1895.4371337890625,0.0,411.1260681152344,0.5476871132850647,1.0,0.0,3.0,1.0,0.0
17734200,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426390171051,0.050000000745058,0.0463835299015045,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426390171051,0.050000000745058,0.0488440878689289,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426390171051,0.050000000745058,0.0360760763287544,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426390171051,0.050000000745058,0.0488440878689289,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426390171051,0.050000000745058,0.2316953241825103,284.85260009765625,284.95001220703125,294.8045959472656,293.99713134765625,294.8272399902344,298.2473449707031,284.8046264648437,1.0,0.1795261055231094,1.0,1.0,0.0,,-0.4942271113395691,0.4942253530025482,1.764362082212756e-06,0.3606426119804382,0.8452638387680054,0.8452638387680054,0.0,39.02716445922852,60.0,13237.130859375,-0.0,39.71810150146485,1.0,283.1459045410156,284.55780029296875,296.6859436035156,297.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,14793.7001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462838768959045,1.0,0.0,0.0,2.253730773925781,2.253740072250366,3.389201879144821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8876953125,0.0,365.8599243164063,1895.4371337890625,0.0,366.586669921875,0.560295581817627,1.0,0.0,3.0,1.0,0.0
17734260,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.487852394580841,0.050000000745058,0.0465241335332393,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.487852394580841,0.050000000745058,0.0489921532571315,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.487852394580841,0.050000000745058,0.0361854396760463,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.487852394580841,0.050000000745058,0.0489921532571315,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.487852394580841,0.050000000745058,0.2323976904153823,284.77276611328125,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.208251953125,284.7794494628906,1.0,0.186192899942398,1.0,1.0,0.0,,-0.4957253932952881,0.4957250356674194,3.583813850127626e-07,0.362082690000534,0.7088541984558105,0.7088541984558105,0.0,42.79054641723633,60.0,12974.2353515625,-0.0,43.05348205566406,1.0,283.1493225097656,284.59637451171875,296.8101501464844,297.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,22993.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418742299079895,1.0,0.0,0.0,2.120899438858032,2.1209094524383545,3.001466666319175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.3642578125,0.0,347.9148864746094,1895.4371337890625,0.0,309.97540283203125,0.5466960072517395,1.0,0.0,3.0,1.0,0.0
17734320,298.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.4862874150276184,0.050000000745058,0.0465525314211845,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.4862874150276184,0.050000000745058,0.0490220561623573,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.4862874150276184,0.050000000745058,0.0362075231969356,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.4862874150276184,0.050000000745058,0.0490220561623573,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.4862874150276184,0.050000000745058,0.2325395196676254,284.77911376953125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.200439453125,284.7945556640625,1.0,0.1875083595514297,1.0,1.0,0.0,,-0.4960280358791351,0.4960276782512665,3.580434224659257e-07,0.3623853921890259,0.6918054819107056,0.6918054819107056,0.0,43.55065536499024,48.0,12926.9853515625,-0.0,43.7295150756836,1.0,283.1495361328125,284.6268920898437,296.8352966308594,297.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,24256.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151464998722076,1.0,0.0,0.0,2.065988302230835,2.065998315811157,2.848059637017286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.42578125,0.0,331.9119567871094,1895.4371337890625,0.0,303.1634826660156,0.5347232222557068,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.4839965999126434,0.050000000745058,0.0465946421027183,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.4839965999126434,0.050000000745058,0.0490664020180702,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.4839965999126434,0.050000000745058,0.0362402759492397,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.4839965999126434,0.050000000745058,0.0490664020180702,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.4839965999126434,0.050000000745058,0.2327498793601989,284.8788146972656,284.95001220703125,294.7915954589844,293.98907470703125,294.7922668457031,298.16558837890625,284.90594482421875,1.0,0.1889778524637222,1.0,1.0,0.0,,-0.4964770376682281,0.4964766800403595,3.586208379147138e-07,0.3631467819213867,0.6795877814292908,0.6795877814292908,0.0,44.68115234375,48.0,12866.4482421875,-0.0,44.736305236816406,1.0,283.1499328613281,284.7830505371094,296.9397888183594,297.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,23108.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071275293827057,1.0,0.0,0.0,1.8710747957229608,1.8710834980010984,2.336015398896052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.94775390625,0.0,258.877197265625,1895.4371337890625,0.0,288.3817443847656,0.4963823556900024,1.0,0.0,3.0,1.0,0.0
17734440,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535223484039,0.050000000745058,0.0465935878455638,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535223484039,0.050000000745058,0.0490652918815612,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535223484039,0.050000000745058,0.036239456385374,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535223484039,0.050000000745058,0.0490652918815612,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535223484039,0.050000000745058,0.2327446192502975,284.8844299316406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639404296875,284.9103088378906,1.0,0.1889129281044006,1.0,1.0,0.0,,-0.4964658319950104,0.4964654743671417,3.586222874218947e-07,0.3631627559661865,0.6811226606369019,0.6811226606369019,0.0,44.65325546264648,36.0,12872.0625,-0.0,44.71142578125,1.0,283.1499328613281,284.787109375,296.9446105957031,297.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,22876.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071841835975647,1.0,0.0,0.0,1.8685181140899656,1.868526816368103,2.3296357198887565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.42626953125,0.0,257.1718139648437,1895.4371337890625,0.0,288.4843139648437,0.4924097657203674,1.0,0.0,3.0,1.0,0.0
17734500,298.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852553904056549,0.050000000745058,0.0465714298188686,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852553904056549,0.050000000745058,0.049041960388422,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852553904056549,0.050000000745058,0.0362222231924533,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852553904056549,0.050000000745058,0.049041960388422,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852553904056549,0.050000000745058,0.2326339334249496,284.9281616210937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1491394042969,284.9429931640625,1.0,0.1877366155385971,1.0,1.0,0.0,,-0.4962298274040222,0.4962294697761535,3.58528666311031e-07,0.3632251322269439,0.6962602138519287,0.6962602138519287,0.0,44.06311798095703,36.0,12889.07421875,-0.0,44.18545913696289,1.0,283.14996337890625,284.820068359375,296.9844665527344,297.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,20487.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091061055660248,1.0,0.0,0.0,1.8406031131744385,1.840611219406128,2.260547944388236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.10595703125,0.0,239.36122131347656,1895.4371337890625,0.0,291.9786682128906,0.4842510521411896,1.0,0.0,3.0,1.0,0.0
17734560,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053069114685,0.050000000745058,0.0465249791741371,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053069114685,0.050000000745058,0.0489930398762226,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053069114685,0.050000000745058,0.0361860953271389,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053069114685,0.050000000745058,0.0489930398762226,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053069114685,0.050000000745058,0.232401892542839,284.9493408203125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1363220214844,284.9544982910156,1.0,0.1854290813207626,1.0,1.0,0.0,,-0.495734840631485,0.4957344830036163,3.582167096283229e-07,0.3631009459495544,0.707382082939148,0.707382082939148,0.0,42.82334899902344,25.0,12903.6982421875,-0.0,43.08218765258789,1.0,283.1499938964844,284.8266296386719,297.010009765625,298.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,19131.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131438434123993,1.0,0.0,0.0,1.8389955759048464,1.8390034437179563,2.2566010215996362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.97998046875,0.0,233.7582855224609,1895.4371337890625,0.0,299.4202575683594,0.4809716045856476,1.0,0.0,3.0,1.0,0.0
17734620,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944292306900024,0.050000000745058,0.0464099571108818,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944292306900024,0.050000000745058,0.0488719195127487,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944292306900024,0.050000000745058,0.0360966324806213,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944292306900024,0.050000000745058,0.0488719195127487,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944292306900024,0.050000000745058,0.2318273484706878,284.9555358886719,284.95001220703125,294.7815246582031,293.98291015625,294.78204345703125,298.1181945800781,284.9546813964844,1.0,0.1797616779804229,1.0,1.0,0.0,,-0.4945094883441925,0.4945091307163238,3.573615856566903e-07,0.362609714269638,0.7136945128440857,0.7136945128440857,0.0,39.7517204284668,25.0,12880.6796875,-0.0,40.35800552368164,1.0,283.1499938964844,284.82501220703125,297.0213317871094,298.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18306.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202601611614227,1.0,0.0,0.0,1.8383352756500244,1.838342905044556,2.254980557836461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.88525390625,0.0,230.4486083984375,1895.4371337890625,0.0,312.8869934082031,0.4789237082004547,1.0,0.0,3.0,1.0,0.0
17734680,298.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496086061000824,0.050000000745058,0.0463828146457672,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496086061000824,0.050000000745058,0.0488433390855789,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496086061000824,0.1550149023532867,0.0360755212604999,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496086061000824,0.050000000745058,0.0488433390855789,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496086061000824,0.050000000745058,0.231691762804985,284.9549560546875,284.95001220703125,294.78076171875,293.98248291015625,294.78131103515625,298.1152038574219,284.9539489746094,1.0,0.178409606218338,1.0,1.0,0.0,,-0.4942203462123871,0.4942199885845184,3.571520323930599e-07,0.3624764084815979,0.7138395309448242,0.7138395309448242,0.0,39.02675247192383,25.0,12872.931640625,-0.0,39.71695327758789,1.0,283.1499938964844,284.8245849609375,297.0196228027344,298.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18264.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213334023952484,1.0,0.0,0.0,1.8376426696777344,1.8376502990722656,2.253281792263806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.35693359375,0.0,230.083984375,1895.4371337890625,0.0,314.958984375,0.4786792993545532,1.0,0.0,3.0,1.0,0.0
17734740,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110676884651184,0.050000000745058,0.0461700186133384,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110676884651184,0.1466230750083923,0.0486192516982555,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7537292242050171,0.1531112492084503,0.1061444953083992,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110676884651184,0.050000000745058,0.0486192516982555,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110676884651184,0.050000000745058,0.2306287884712219,285.0364074707031,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.08203125,285.100341796875,1.0,0.1762113124132156,1.0,1.0,0.0,,-0.5762335062026978,0.5762330889701843,4.3045019992860034e-07,0.4248659014701843,0.7789322733879089,0.7789322733879089,0.0,34.001792907714844,25.0,14528.25,-0.0,44.26741409301758,1.0,283.1499938964844,284.9818420410156,297.0282287597656,298.0894470214844,293.1499938964844,293.1499938964844,283.1499938964844,16064.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271988570690155,1.0,0.0,0.0,1.8860557079315183,1.8860632181167605,2.373571987845935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.73583984375,0.0,236.4776153564453,1895.4371337890625,0.0,326.4842834472656,0.4860413074493408,1.0,0.0,3.0,1.0,0.0
17734800,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.5286421775817871,0.050000000745058,0.0459828078746795,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7309467196464539,0.1475896388292312,0.1190675646066665,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7791340351104736,0.1511845886707306,0.1071118041872978,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.5286421775817871,0.050000000745058,0.0484221130609512,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.5286421775817871,0.050000000745058,0.2296936511993408,285.1426086425781,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.050537109375,285.2066955566406,1.0,0.1760835349559784,1.0,1.0,0.0,,-0.6602135896682739,0.660213053226471,5.114059717925556e-07,0.4881704151630401,0.8826881051063538,0.8826881051063538,0.0,29.70856475830078,28.0,16234.236328125,-0.0,49.815406799316406,1.0,283.1499938964844,285.0546264648437,297.05914306640625,298.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,12758.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347741901874542,1.0,0.0,0.0,2.007190704345703,2.007198095321656,2.688256017790991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.40283203125,0.0,262.6626892089844,1895.4371337890625,0.0,341.9023742675781,0.5061333775520325,1.0,0.0,3.0,1.0,0.0
17734860,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.5343661308288574,0.050000000745058,0.0459319986402988,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.7723106741905212,0.1431868970394134,0.1374627947807312,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7849284410476685,0.1518873572349548,0.1064839512109756,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.5343661308288574,0.1432905793190002,0.0483686067163944,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.5343661308288574,0.050000000745058,0.229439839720726,285.290771484375,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,297.9792175292969,285.2780456542969,1.0,0.1759676486253738,1.0,1.0,0.0,,-0.6812571287155151,0.6812565922737122,5.334492243491695e-07,0.5053455829620361,1.0,1.0,0.0,28.555191040039062,28.0,17359.787109375,-0.0,51.15099334716797,1.0,283.1499938964844,285.0118408203125,297.1566162109375,298.40936279296875,293.1499938964844,293.1499938964844,283.1499938964844,11379.0908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665099084377289,1.0,0.0,0.0,2.246788740158081,2.2467973232269287,3.368354839494714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.005859375,0.0,347.1820373535156,1895.4371337890625,0.0,414.1427612304688,0.5559905171394348,1.0,0.0,3.0,1.0,0.0
17734920,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.5458725094795227,0.050000000745058,0.0458412691950798,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.7851068377494812,0.1427957415580749,0.1367401182651519,297.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8001410365104675,0.1525947153568267,0.1067378371953964,297.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6694013476371765,0.1443752199411392,0.0848499685525894,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.5458725094795227,0.050000000745058,0.2289866358041763,285.27734375,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96826171875,285.2711181640625,1.0,0.1766076385974884,1.0,1.0,0.0,,-0.7238189578056335,0.7238183617591858,5.776454372607986e-07,0.5366255640983582,1.0,1.0,0.0,26.503198623657227,46.0,17955.34765625,-0.0,54.28702545166016,1.0,283.1499938964844,285.0096740722656,297.163330078125,298.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,11750.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739049971103668,1.0,0.0,0.0,2.283252954483032,2.283262014389038,3.478575365534198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4130859375,0.0,364.3556213378906,1895.4371337890625,0.0,433.0183715820313,0.5677898526191711,1.0,0.0,3.0,1.0,0.0
17734980,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.768217146396637,0.1434514373540878,0.1073451861739158,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8173965215682983,0.1430909037590026,0.1358447819948196,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.8388857245445251,0.1566587090492248,0.1090335696935653,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8136790990829468,0.1394757032394409,0.1339153200387954,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.574111819267273,0.050000000745058,0.2280906289815902,285.3973693847656,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.9053955078125,285.4371337890625,1.0,0.1849585175514221,1.0,1.0,0.0,,-0.8570846915245056,0.8570839762687683,7.308214549084369e-07,0.6376015543937683,1.0,1.0,0.0,23.003551483154297,46.0,20756.775390625,-0.0,69.47150421142578,1.0,283.1499938964844,285.15020751953125,297.1793518066406,298.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,13510.6064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064077377319336,1.0,0.0,0.0,2.448281764984131,2.448292255401612,3.999596458470478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.90625,0.0,449.2109375,1895.4371337890625,0.0,526.9734497070312,0.605038583278656,1.0,0.0,3.0,1.0,0.0
17735040,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8026856780052185,0.140518307685852,0.122904859483242,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8162051439285278,0.1435471922159195,0.1361273229122162,297.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8391014337539673,0.1578943729400634,0.1098543033003807,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8101405501365662,0.1385184973478317,0.1330171972513198,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.5726028084754944,0.050000000745058,0.2281317412853241,285.4563903808594,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8812866210937,285.4968566894531,1.0,0.1878992617130279,1.0,1.0,0.0,,-0.8760815262794495,0.8760808110237122,7.546896085841581e-07,0.6524588465690613,1.0,1.0,0.0,23.4260196685791,34.0,21328.259765625,-0.0,73.28231048583984,1.0,283.1499938964844,285.1918640136719,297.1841125488281,298.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,13890.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154242515563965,1.0,0.0,0.0,2.4824371337890625,2.482447624206543,4.111969076348032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.5224609375,0.0,468.2748718261719,1895.4371337890625,0.0,556.573974609375,0.6162539720535278,1.0,0.0,3.0,1.0,0.0
17735100,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7928958535194397,0.1344183534383773,0.1239199712872505,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.8068318367004395,0.1449861675500869,0.1373032182455063,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.8326203227043152,0.1609433442354202,0.1119848862290382,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7945271134376526,0.1372722834348678,0.1312773078680038,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.5626754760742188,0.050000000745058,0.2284212559461593,285.5265808105469,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83551025390625,285.5244140625,1.0,0.1905638724565506,1.0,1.0,0.0,,-0.8795469999313354,0.8795462250709534,7.594479711769964e-07,0.6557444334030151,1.0,1.0,0.0,25.018569946289062,34.0,21733.5390625,-0.0,76.2583236694336,1.0,283.1499938964844,285.1732482910156,297.1872253417969,298.715576171875,293.1499938964844,293.1499938964844,283.1499938964844,14980.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536980926990509,1.0,0.0,0.0,2.578028678894043,2.57804012298584,4.434746756487584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.75048828125,0.0,524.4805908203125,1895.4371337890625,0.0,634.3933715820312,0.6367586255073547,1.0,0.0,3.0,1.0,0.0
17735160,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.7789735198020935,0.1310493201017379,0.1200791746377945,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.8042615056037903,0.1466601192951202,0.1388096362352371,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8322354555130005,0.1639125198125839,0.1141088679432869,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7876183986663818,0.136982262134552,0.1305992156267166,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.558121919631958,0.050000000745058,0.2285637110471725,285.4984741210937,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82879638671875,285.4873046875,1.0,0.1916506886482238,1.0,1.0,0.0,,-0.8786503076553345,0.8786495327949524,7.586514243484999e-07,0.6556041240692139,1.0,1.0,0.0,25.77713966369629,25.0,21795.619140625,-0.0,77.235595703125,1.0,283.1499938964844,285.1237487792969,297.1568298339844,298.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,15827.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536811351776123,1.0,0.0,0.0,2.6498863697052,2.6498985290527344,4.68541315967741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.380859375,0.0,569.5713500976562,1895.4371337890625,0.0,702.1144409179688,0.6570187211036682,1.0,0.0,3.0,1.0,0.0
17735220,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7741351127624512,0.1292029619216919,0.117142453789711,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8113389015197754,0.1496672332286834,0.1415794193744659,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8415578603744507,0.1686718165874481,0.1174833476543426,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.7897724509239197,0.137613445520401,0.1308030188083648,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.5595579743385315,0.1218894496560096,0.2285179793834686,285.4344787597656,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7603759765625,285.4263610839844,1.0,0.1916002929210662,1.0,1.0,0.0,,-0.8826874494552612,0.8826867341995239,7.64307060308056e-07,0.659582257270813,1.0,1.0,0.0,25.587610244750977,25.0,21980.947265625,-0.0,77.66372680664062,1.0,283.1499938964844,285.0481872558594,297.07598876953125,298.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17358.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692468285560608,1.0,0.0,0.0,2.77514123916626,2.775154590606689,5.138821848049702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.81982421875,0.0,654.2169799804688,1895.4371337890625,0.0,771.614501953125,0.6846039295196533,1.0,0.0,3.0,1.0,0.0
17735280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.869998037815094,0.1293374150991439,0.1166522949934005,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.914283037185669,0.1503587067127227,0.1417505741119384,297.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9563268423080444,0.1696532368659973,0.117826871573925,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8882758021354675,0.1379576921463012,0.130594789981842,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7286362051963806,0.1222453936934471,0.3379929065704345,285.4302673339844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7326965332031,285.456298828125,1.0,0.1935652494430542,1.0,1.0,0.0,,-1.014082670211792,1.0140817165374756,9.39042024583614e-07,0.7550644278526306,1.0,1.0,0.0,17.25702667236328,45.0,23680.1875,-0.0,89.23473358154297,1.0,283.1499938964844,285.10137939453125,297.0620422363281,298.6510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17586.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708474516868591,1.0,0.0,0.0,2.793290853500366,2.793304443359375,5.206258038015221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1015625,0.0,667.1370239257812,1895.4371337890625,0.0,779.12890625,0.6919607520103455,1.0,0.0,3.0,1.0,0.0
17735340,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.9588863253593444,0.1325993835926056,0.1193695142865181,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8857828378677368,0.1616972237825393,0.1012948974967002,297.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8857828378677368,0.1852531731128692,0.0748160630464553,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9814153909683228,0.1434448510408401,0.1350647956132888,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.9145421385765076,0.1150078251957893,0.5262375473976135,285.8056640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8001403808594,285.8119201660156,1.0,0.2083576619625091,1.0,1.0,0.0,,-1.1468980312347412,1.1468969583511353,1.1494383898025262e-06,0.8636549115180969,1.0,1.0,0.0,15.441030502319336,65.0,27187.89453125,-0.0,116.29913330078124,1.0,283.1499938964844,285.368896484375,297.1109313964844,298.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,19195.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957009196281433,1.0,0.0,0.0,2.9182491302490234,2.918263912200928,5.682481969415676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.88330078125,0.0,760.7357177734375,1895.4371337890625,0.0,905.14501953125,0.7224411964416504,1.0,0.0,3.0,1.0,0.0
17735400,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.9588863253593444,0.1325993835926056,0.1193695142865181,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8857828378677368,0.1616972237825393,0.1012948974967002,297.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8857828378677368,0.1852531731128692,0.0748160630464553,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9814153909683228,0.1434448510408401,0.1350647956132888,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.9145421385765076,0.1150078251957893,0.5262375473976135,285.8056640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8001403808594,285.8119201660156,1.0,0.2083576619625091,1.0,1.0,0.0,,-1.1468980312347412,1.1468969583511353,1.1494383898025262e-06,0.8636549115180969,1.0,1.0,0.0,15.441030502319336,65.0,27187.89453125,-0.0,116.29913330078124,1.0,283.1499938964844,285.368896484375,297.1109313964844,298.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,19195.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957009196281433,1.0,0.0,0.0,2.9182491302490234,2.918263912200928,5.682481969415676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.88330078125,0.0,760.7357177734375,1895.4371337890625,0.0,905.14501953125,0.7224411964416504,1.0,0.0,3.0,1.0,0.0
17735460,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.9107332825660706,0.1328647434711456,0.1196215152740478,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.9823691844940186,0.1639263927936554,0.1555936336517334,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.9243178367614746,0.1897252351045608,0.0967088788747787,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9392752051353456,0.1439188122749328,0.1364672780036926,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8608300685882568,0.1114860773086547,0.5068275332450867,285.8883056640625,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,297.7537841796875,285.9040222167969,1.0,0.2245799005031585,1.0,1.0,0.0,,-1.2303014993667605,1.2303001880645752,1.2947334653290454e-06,0.9300942420959472,1.0,1.0,0.0,18.413442611694336,65.0,28836.396484375,-0.0,143.33705139160156,1.0,283.1499938964844,285.43121337890625,297.1356811523437,299.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20393.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214066743850708,1.0,0.0,0.0,3.0079593658447266,3.007974863052368,6.037223556631943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.4072265625,0.0,833.072265625,1895.4371337890625,0.0,1054.3795166015625,0.7414489984512329,1.0,0.0,3.0,1.0,0.0
17735520,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8508030772209167,0.133162260055542,0.1199417859315872,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9134665131568908,0.1634797900915146,0.1555908769369125,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9633257389068604,0.1880562156438827,0.1323713660240173,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.8735278248786926,0.1442749053239822,0.1367886513471603,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8051884770393372,0.1109018772840499,0.503726065158844,285.9120788574219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.72821044921875,285.92303466796875,1.0,0.2297862768173217,1.0,1.0,0.0,,-1.22511887550354,1.225117564201355,1.2911694966533105e-06,0.9328914880752563,1.0,1.0,0.0,22.18097686767578,83.0,29030.59765625,-0.0,155.17784118652344,1.0,283.1499938964844,285.4401550292969,297.13360595703125,299.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,20672.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628866970539093,1.0,0.0,0.0,3.0284528732299805,3.028468608856201,6.119768158896477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.5537109375,0.0,850.2160034179688,1895.4371337890625,0.0,1101.02978515625,0.7493575215339661,1.0,0.0,3.0,1.0,0.0
17735580,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8257189989089966,0.1342987865209579,0.1209085881710052,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8810778260231018,0.1643725335597992,0.1555403918027877,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.921841561794281,0.1863831579685211,0.1304653733968734,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8470415472984314,0.1458148807287216,0.1381027996540069,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.7713695764541626,0.1087004616856575,0.4925225079059601,285.8680114746094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6493835449219,285.8683776855469,1.0,0.2550625801086426,1.0,1.0,0.0,,-1.3608251810073853,1.360823631286621,1.5435682598763378e-06,1.031732201576233,1.0,1.0,0.0,26.66217994689941,71.0,30391.52734375,-0.0,187.98321533203125,1.0,283.1499938964844,285.380615234375,297.0846862792969,299.0801696777344,293.1499938964844,293.1499938964844,283.1499938964844,22053.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518975496292114,1.0,0.0,0.0,3.1279451847076416,3.127962112426758,6.528472908939875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9453125,0.0,936.7945556640624,1895.4371337890625,0.0,1253.8018798828125,0.7736861705780029,1.0,0.0,3.0,1.0,0.0
17735640,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8257189989089966,0.1342987865209579,0.1209085881710052,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8810778260231018,0.1643725335597992,0.1555403918027877,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.921841561794281,0.1863831579685211,0.1304653733968734,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8470415472984314,0.1458148807287216,0.1381027996540069,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.7713695764541626,0.1087004616856575,0.4925225079059601,285.8680114746094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6493835449219,285.8683776855469,1.0,0.2550625801086426,1.0,1.0,0.0,,-1.3608251810073853,1.360823631286621,1.5435682598763378e-06,1.031732201576233,1.0,1.0,0.0,26.66217994689941,71.0,30391.52734375,-0.0,187.98321533203125,1.0,283.1499938964844,285.380615234375,297.0846862792969,299.0801696777344,293.1499938964844,293.1499938964844,283.1499938964844,22053.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518975496292114,1.0,0.0,0.0,3.1279451847076416,3.127962112426758,6.528472908939875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9453125,0.0,936.7945556640624,1895.4371337890625,0.0,1253.8018798828125,0.7736861705780029,1.0,0.0,3.0,1.0,0.0
