time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.7259305715560913,0.1346872299909591,0.1220216080546379,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.7735686898231506,0.1643218249082565,0.1566907614469528,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8067450523376465,0.1857588738203048,0.1308560669422149,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.7446631789207458,0.1464414447546005,0.1394911855459213,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.6743219494819641,0.1078007817268371,0.4918523132801056,285.8951721191406,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.61346435546875,285.8904113769531,1.0,0.2598011791706085,1.0,1.0,0.0,,-1.249230146408081,1.249228835105896,1.3297898249220452e-06,0.9457229375839232,1.0,1.0,0.0,41.91454315185547,71.0,29638.001953125,-0.0,200.26319885253903,1.0,283.1499938964844,285.37945556640625,297.050537109375,299.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,22829.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574170589447021,1.0,0.0,0.0,3.182561159133911,3.182578563690185,6.758445465493423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.64892578125,0.0,986.7274780273438,1895.4371337890625,0.0,1292.2789306640625,0.7842709422111511,1.0,0.0,3.0,1.0,0.0
17735760,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.713940441608429,0.1352594494819641,0.1226587891578674,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7595523595809937,0.1648439317941665,0.1571553349494934,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7913130521774292,0.1862868368625641,0.1310389041900634,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.7328586578369141,0.1472678780555725,0.1403943598270416,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.6598483324050903,0.107241079211235,0.4896282255649566,285.8734741210937,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5882568359375,285.8697814941406,1.0,0.2645016312599182,1.0,1.0,0.0,,-1.2491897344589231,1.2491884231567385,1.3297142231749604e-06,0.94568932056427,1.0,1.0,0.0,45.66400146484375,59.0,29683.478515625,-0.0,208.21876525878903,1.0,283.1499938964844,285.357177734375,297.02655029296875,299.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,23348.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608661413192749,1.0,0.0,0.0,3.2184934616088867,3.21851134300232,6.911918148944096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.013671875,0.0,1020.528076171875,1895.4371337890625,0.0,1316.6708984375,0.795856237411499,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7056030631065369,0.1361250877380371,0.123530089855194,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.7510363459587097,0.1659967601299286,0.1581983119249344,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.782062828540802,0.1878047436475753,0.1319573521614074,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7256014347076416,0.1485223025083542,0.1416702270507812,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.6496232151985168,0.1066739931702613,0.4871696233749389,285.84375,284.95001220703125,294.7711181640625,293.9779052734375,294.7710266113281,297.559814453125,285.8404846191406,1.0,0.2683095633983612,1.0,1.0,0.0,,-1.251168966293335,1.25116765499115,1.3333500419321354e-06,0.9472468495368958,1.0,1.0,0.0,48.65391159057617,59.0,29817.376953125,-0.0,215.26736450195312,1.0,283.1499938964844,285.3217163085937,297.0022888183594,299.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,24327.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663398802280426,1.0,0.0,0.0,3.2852988243103027,3.2853174209594727,7.201833795988932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.36328125,0.0,1085.405029296875,1895.4371337890625,0.0,1334.7493896484375,0.8093330264091492,1.0,0.0,3.0,1.0,0.0
17735880,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.7050595879554749,0.1364798247814178,0.1238542720675468,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.7506232261657715,0.166542962193489,0.1586887389421463,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.7817569375038147,0.1885486245155334,0.1324416697025299,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.7252910137176514,0.1490319967269897,0.142156571149826,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.6482678055763245,0.1065270081162452,0.4864332675933838,285.8359069824219,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5506896972656,285.8333740234375,1.0,0.2688429653644562,1.0,1.0,0.0,,-1.2524276971817017,1.2524263858795166,1.335673459834652e-06,0.9482463002204896,1.0,1.0,0.0,49.033538818359375,47.0,29862.904296875,-0.0,216.5181121826172,1.0,283.1499938964844,285.3131408691406,296.9965515136719,299.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,24586.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663853645324707,1.0,0.0,0.0,3.302729368209839,3.302748203277588,7.278456450876547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.72802734375,0.0,1102.77294921875,1895.4371337890625,0.0,1338.010986328125,0.8165016174316406,1.0,0.0,3.0,1.0,0.0
17735940,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.7105178236961365,0.1378026604652404,0.1249827444553375,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7567111849784851,0.1686971187591552,0.1605965495109558,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.7891266345977783,0.1914656460285186,0.1343618780374527,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.7309083938598633,0.1509141474962234,0.1438709646463394,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6501408815383911,0.1061897575855255,0.4843499660491943,285.80670166015625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52264404296875,285.8048400878906,1.0,0.2680340409278869,1.0,1.0,0.0,,-1.2579337358474731,1.257932424545288,1.3458782177622195e-06,0.9526297450065612,1.0,1.0,0.0,48.1478271484375,35.0,30079.98828125,-0.0,216.5659942626953,1.0,283.1499938964844,285.27655029296875,296.9881591796875,299.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,25798.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651189923286438,1.0,0.0,0.0,3.3831710815429688,3.383190870285034,7.63732430186792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.49755859375,0.0,1185.3297119140625,1895.4371337890625,0.0,1347.1083984375,0.836223304271698,1.0,0.0,3.0,1.0,0.0
17736000,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.7105178236961365,0.1378026604652404,0.1249827444553375,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7567111849784851,0.1686971187591552,0.1605965495109558,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.7891266345977783,0.1914656460285186,0.1343618780374527,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.7309083938598633,0.1509141474962234,0.1438709646463394,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6501408815383911,0.1061897575855255,0.4843499660491943,285.80670166015625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52264404296875,285.8048400878906,1.0,0.2680340409278869,1.0,1.0,0.0,,-1.2579337358474731,1.257932424545288,1.3458782177622195e-06,0.9526297450065612,1.0,1.0,0.0,48.1478271484375,35.0,30079.98828125,-0.0,216.5659942626953,1.0,283.1499938964844,285.27655029296875,296.9881591796875,299.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,25798.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651189923286438,1.0,0.0,0.0,3.3831710815429688,3.383190870285034,7.63732430186792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.49755859375,0.0,1185.3297119140625,1895.4371337890625,0.0,1347.1083984375,0.836223304271698,1.0,0.0,3.0,1.0,0.0
17736060,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7235504388809204,0.138998344540596,0.1259157210588455,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.7718394994735718,0.170710489153862,0.1623330414295196,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.8060210347175598,0.1941435486078262,0.136108860373497,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.744391918182373,0.1525897234678268,0.1453073769807815,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.6603662371635437,0.1060920432209968,0.4830760955810547,285.7859802246094,284.95001220703125,294.7784729003906,293.9826965332031,294.7782897949219,297.50311279296875,285.7841796875,1.0,0.2641457915306091,1.0,1.0,0.0,,-1.2634302377700806,1.263428807258606,1.3561204923462356e-06,0.9570099115371704,1.0,1.0,0.0,44.81161880493164,35.0,30282.94140625,-0.0,211.33865356445312,1.0,283.1499938964844,285.2486267089844,296.9901733398437,299.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,26847.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663626432418823,1.0,0.0,0.0,3.451277256011963,3.4512977600097656,7.947911058181489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.95947265625,0.0,1258.36572265625,1895.4371337890625,0.0,1356.083251953125,0.8499911427497864,1.0,0.0,3.0,1.0,0.0
17736120,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.7263691425323486,0.139199212193489,0.1260663419961929,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7752695679664612,0.1710492223501205,0.1626206040382385,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.8096628189086914,0.1945899575948715,0.1363968253135681,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.7474511861801147,0.1528690010309219,0.1455403864383697,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.6628632545471191,0.106087677180767,0.4828926622867584,285.78369140625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5002136230469,285.7821350097656,1.0,0.2632671296596527,1.0,1.0,0.0,,-1.2643612623214722,1.264359951019287,1.3578604693975649e-06,0.9577517509460448,1.0,1.0,0.0,44.0783805847168,25.0,30310.37109375,-0.0,210.08663940429688,1.0,283.1499938964844,285.2458190917969,296.9906921386719,299.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,26965.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665908098220825,1.0,0.0,0.0,3.4588186740875244,3.458839178085327,7.982682745932834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.69677734375,0.0,1266.6326904296875,1895.4371337890625,0.0,1357.7333984375,0.8547917604446411,1.0,0.0,3.0,1.0,0.0
17736180,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.7504964470863342,0.1406222730875015,0.1271260678768158,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8046672940254211,0.1734521836042404,0.1646582782268524,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.8384712338447571,0.1977372169494629,0.1384254693984985,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.7743628621101379,0.15484319627285,0.1471787691116333,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.6851693391799927,0.1061018705368042,0.4817747771739959,285.76336669921875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4810791015625,285.7620544433594,1.0,0.2565317451953888,1.0,1.0,0.0,,-1.2711389064788818,1.2711374759674072,1.3705650871997932e-06,0.963145077228546,1.0,1.0,0.0,38.477027893066406,25.0,30543.462890625,-0.0,200.3432464599609,1.0,283.1499938964844,285.2178955078125,296.9956970214844,299.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,28120.669921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685580015182495,1.0,0.0,0.0,3.53213119506836,3.5321526527404785,8.324668101522548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.62548828125,0.0,1348.8941650390625,1895.4371337890625,0.0,1372.007568359375,0.872789204120636,1.0,0.0,3.0,1.0,0.0
17736240,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.7504964470863342,0.1406222730875015,0.1271260678768158,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8046672940254211,0.1734521836042404,0.1646582782268524,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.8384712338447571,0.1977372169494629,0.1384254693984985,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.7743628621101379,0.15484319627285,0.1471787691116333,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.6851693391799927,0.1061018705368042,0.4817747771739959,285.76336669921875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4810791015625,285.7620544433594,1.0,0.2565317451953888,1.0,1.0,0.0,,-1.2711389064788818,1.2711374759674072,1.3705650871997932e-06,0.963145077228546,1.0,1.0,0.0,38.477027893066406,25.0,30543.462890625,-0.0,200.3432464599609,1.0,283.1499938964844,285.2178955078125,296.9956970214844,299.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,28120.669921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685580015182495,1.0,0.0,0.0,3.53213119506836,3.5321526527404785,8.324668101522548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.62548828125,0.0,1348.8941650390625,1895.4371337890625,0.0,1372.007568359375,0.872789204120636,1.0,0.0,3.0,1.0,0.0
17736300,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.7626421451568604,0.1413303911685943,0.1276775896549224,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8182594180107117,0.1746490597724914,0.1657010018825531,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.8525673151016235,0.1992944180965423,0.1394493877887725,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.7878413200378418,0.1558241248130798,0.1480178982019424,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.6960493922233582,0.1061300560832023,0.4814438819885254,285.7532958984375,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4724426269531,285.7513732910156,1.0,0.2541323900222778,1.0,1.0,0.0,,-1.274891376495361,1.2748900651931765,1.3776242440144415e-06,0.9661210179328918,1.0,1.0,0.0,36.22695541381836,25.0,30681.310546875,-0.0,196.7482147216797,1.0,283.1499938964844,285.20220947265625,296.9984130859375,299.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,28821.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696853637695312,1.0,0.0,0.0,3.575858354568481,3.575880289077759,8.53205960993364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.5048828125,0.0,1399.6143798828125,1895.4371337890625,0.0,1380.2247314453125,0.8807219862937927,1.0,0.0,3.0,1.0,0.0
17736360,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.7741389274597168,0.1420270502567291,0.1282360851764679,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.8302368521690369,0.1758309751749038,0.1667486876249313,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.8660200834274292,0.2008282095193863,0.1404708623886108,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74639892578125,0.8003761172294617,0.1567918807268142,0.1488628834486007,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.705933690071106,0.1061610504984855,0.4812192022800445,285.7463073730469,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4642639160156,285.74530029296875,1.0,0.2521546185016632,1.0,1.0,0.0,,-1.2787902355194092,1.2787888050079346,1.3849827382728108e-06,0.9692116379737854,1.0,1.0,0.0,34.3852424621582,25.0,30789.21875,-0.0,194.06846618652344,1.0,283.1499938964844,285.19342041015625,297.0006103515625,299.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,29257.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708233952522278,1.0,0.0,0.0,3.602843999862671,3.6028664112091064,8.661323249725683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.390625,0.0,1431.54150390625,1895.4371337890625,0.0,1388.546875,0.8901556134223938,1.0,0.0,3.0,1.0,0.0
17736420,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.7884077429771423,0.1428958177566528,0.1289464086294174,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8449510931968689,0.1773116886615753,0.1680770069360733,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.882902979850769,0.2027468234300613,0.1417602598667144,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8152474761009216,0.1580033600330352,0.1499356925487518,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7173514366149902,0.1061971262097358,0.4810000956058502,285.73553466796875,284.95001220703125,294.79327392578125,293.9919738769531,294.7929992675781,297.454345703125,285.734130859375,1.0,0.2500978112220764,1.0,1.0,0.0,,-1.2838096618652344,1.2838082313537598,1.3944884358352283e-06,0.9731832146644592,1.0,1.0,0.0,32.38796615600586,25.0,30960.15625,-0.0,191.40890502929688,1.0,283.1499938964844,285.1765441894531,297.0038757324219,299.0888366699219,293.1499938964844,293.1499938964844,283.1499938964844,30085.537109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723816394805908,1.0,0.0,0.0,3.653447389602661,3.653470277786255,8.906334869607235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.4453125,0.0,1492.7125244140625,1895.4371337890625,0.0,1399.9859619140625,0.8997195363044739,1.0,0.0,3.0,1.0,0.0
17736480,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7960456013679504,0.1433798819780349,0.1293476969003677,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8529804944992065,0.1781395077705383,0.1688262373208999,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8920445442199707,0.2038186639547348,0.1424852311611175,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.8227272629737854,0.158680260181427,0.1505415290594101,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.7229801416397095,0.1062133014202117,0.4808931648731231,285.7316589355469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.448974609375,285.7308044433594,1.0,0.2491628974676132,1.0,1.0,0.0,,-1.286660075187683,1.2866586446762085,1.3999015209265051e-06,0.975433886051178,1.0,1.0,0.0,31.4289608001709,25.0,31038.462890625,-0.0,190.2718505859375,1.0,283.1499938964844,285.1712951660156,297.0053405761719,299.09503173828125,293.1499938964844,293.1499938964844,283.1499938964844,30385.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732437014579773,1.0,0.0,0.0,3.671628713607788,3.67165207862854,8.995199891614902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.515625,0.0,1515.109130859375,1895.4371337890625,0.0,1406.336181640625,0.907052993774414,1.0,0.0,3.0,1.0,0.0
17736540,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8152252435684204,0.144671618938446,0.1304353028535843,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.8743166327476501,0.1803601235151291,0.1708550304174423,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.916583776473999,0.2066933810710907,0.1444438248872757,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8417991995811462,0.1604944467544555,0.1521836370229721,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7369557619094849,0.106235422194004,0.480599969625473,285.7181396484375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43487548828125,285.7173767089844,1.0,0.2471879869699478,1.0,1.0,0.0,,-1.2943711280822754,1.2943696975708008,1.414598500559805e-06,0.9815037846565248,1.0,1.0,0.0,29.245635986328125,25.0,31283.68359375,-0.0,188.0725250244141,1.0,283.1499938964844,285.1504211425781,297.0098876953125,299.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,31512.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675696074962616,1.0,0.0,0.0,3.739097595214844,3.739121675491333,9.32882414872438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.4306640625,0.0,1600.1773681640625,1895.4371337890625,0.0,1424.4853515625,0.9236268997192384,1.0,0.0,3.0,1.0,0.0
17736600,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8152252435684204,0.144671618938446,0.1304353028535843,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.8743166327476501,0.1803601235151291,0.1708550304174423,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.916583776473999,0.2066933810710907,0.1444438248872757,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8417991995811462,0.1604944467544555,0.1521836370229721,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7369557619094849,0.106235422194004,0.480599969625473,285.7181396484375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43487548828125,285.7173767089844,1.0,0.2471879869699478,1.0,1.0,0.0,,-1.2943711280822754,1.2943696975708008,1.414598500559805e-06,0.9815037846565248,1.0,1.0,0.0,29.245635986328125,25.0,31283.68359375,-0.0,188.0725250244141,1.0,283.1499938964844,285.1504211425781,297.0098876953125,299.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,31512.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675696074962616,1.0,0.0,0.0,3.739097595214844,3.739121675491333,9.32882414872438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.4306640625,0.0,1600.1773681640625,1895.4371337890625,0.0,1424.4853515625,0.9236268997192384,1.0,0.0,3.0,1.0,0.0
17736660,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8307162523269653,0.1459003239870071,0.1314883977174759,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8934893012046814,0.1824845224618911,0.1728174686431884,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.940012276172638,0.2094451487064361,0.1463345438241958,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8589423894882202,0.1622275859117508,0.1537735164165496,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.7489610314369202,0.1062161773443222,0.4802421331405639,285.7055358886719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4217529296875,285.704833984375,1.0,0.2459682524204254,1.0,1.0,0.0,,-1.3017395734786987,1.301738142967224,1.4286853229350529e-06,0.9872450828552246,1.0,1.0,0.0,27.648096084594727,25.0,31521.232421875,-0.0,187.0246124267578,1.0,283.1499938964844,285.1306457519531,297.0144348144531,299.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,32634.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780900359153748,1.0,0.0,0.0,3.805041790008545,3.805066585540772,9.660778914621917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.92919921875,0.0,1686.343505859375,1895.4371337890625,0.0,1442.3209228515625,0.9398283362388612,1.0,0.0,3.0,1.0,0.0
17736720,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8307162523269653,0.1459003239870071,0.1314883977174759,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8934893012046814,0.1824845224618911,0.1728174686431884,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.940012276172638,0.2094451487064361,0.1463345438241958,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8589423894882202,0.1622275859117508,0.1537735164165496,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.7489610314369202,0.1062161773443222,0.4802421331405639,285.7055358886719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4217529296875,285.704833984375,1.0,0.2459682524204254,1.0,1.0,0.0,,-1.3017395734786987,1.301738142967224,1.4286853229350529e-06,0.9872450828552246,1.0,1.0,0.0,27.648096084594727,25.0,31521.232421875,-0.0,187.0246124267578,1.0,283.1499938964844,285.1306457519531,297.0144348144531,299.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,32634.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780900359153748,1.0,0.0,0.0,3.805041790008545,3.805066585540772,9.660778914621917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.92919921875,0.0,1686.343505859375,1895.4371337890625,0.0,1442.3209228515625,0.9398283362388612,1.0,0.0,3.0,1.0,0.0
17736780,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.8438504338264465,0.1470692157745361,0.1325036436319351,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.91027170419693,0.1845114827156067,0.1747055202722549,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.959128201007843,0.2120737433433532,0.1481521874666214,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.8740317225456238,0.1638786792755127,0.1553035229444503,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7590510845184326,0.1061512678861618,0.4797669351100921,285.6935119628906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4095153808594,285.6928405761719,1.0,0.2452955842018127,1.0,1.0,0.0,,-1.3086727857589722,1.3086713552474976,1.4418694718187908e-06,0.9924741387367249,1.0,1.0,0.0,26.488815307617188,25.0,31749.4453125,-0.0,186.78993225097656,1.0,283.1499938964844,285.1116638183594,297.0191650390625,299.151611328125,293.1499938964844,293.1499938964844,283.04998779296875,33751.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803792119026184,1.0,0.0,0.0,3.869617223739624,3.869642972946167,9.99146777758142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2490234375,0.0,1773.6661376953125,1895.4371337890625,0.0,1459.4840087890625,0.9546952247619628,1.0,0.0,3.0,1.0,0.0
17736840,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.8438504338264465,0.1470692157745361,0.1325036436319351,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.91027170419693,0.1845114827156067,0.1747055202722549,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.959128201007843,0.2120737433433532,0.1481521874666214,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.8740317225456238,0.1638786792755127,0.1553035229444503,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7590510845184326,0.1061512678861618,0.4797669351100921,285.6935119628906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4095153808594,285.6928405761719,1.0,0.2452955842018127,1.0,1.0,0.0,,-1.3086727857589722,1.3086713552474976,1.4418694718187908e-06,0.9924741387367249,1.0,1.0,0.0,26.488815307617188,25.0,31749.4453125,-0.0,186.78993225097656,1.0,283.1499938964844,285.1116638183594,297.0191650390625,299.151611328125,293.1499938964844,293.1499938964844,283.04998779296875,33751.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803792119026184,1.0,0.0,0.0,3.869617223739624,3.869642972946167,9.99146777758142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2490234375,0.0,1773.6661376953125,1895.4371337890625,0.0,1459.4840087890625,0.9546952247619628,1.0,0.0,3.0,1.0,0.0
17736900,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.8496928811073303,0.1475986093282699,0.1329892128705978,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9182719588279724,0.1854618489742279,0.1756151914596557,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9669740796089172,0.213307112455368,0.1490277200937271,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.8807743191719055,0.1646495461463928,0.1560399830341339,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.7633908987045288,0.1060845926403999,0.4794588685035705,285.64453125,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4034423828125,285.63232421875,1.0,0.245101049542427,1.0,1.0,0.0,,-1.3119128942489624,1.3119114637374878,1.4480369827651884e-06,0.9948939085006714,1.0,1.0,0.0,26.03343772888184,25.0,32128.025390625,-0.0,186.87109375,1.0,283.0638122558594,285.0381774902344,297.0419006347656,299.2236633300781,293.1499938964844,293.1499938964844,283.04998779296875,34337.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845224499702454,1.0,0.0,0.0,3.903098583221436,3.9031248092651367,1.016511532725417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4443359375,0.0,1820.1051025390625,1895.4371337890625,0.0,1490.8134765625,0.9610028862953186,1.0,0.0,3.0,1.0,0.0
17736960,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8544713854789734,0.1480455249547958,0.1334066689014434,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.9250409007072448,0.1863269656896591,0.1764518469572067,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9731490015983582,0.2144358903169632,0.149834394454956,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8863529562950134,0.165344700217247,0.1567125618457794,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.7667360305786133,0.1059646531939506,0.4789536297321319,285.6094665527344,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39697265625,285.6069641113281,1.0,0.2449812293052673,1.0,1.0,0.0,,-1.3145880699157717,1.3145866394042969,1.4531362921843538e-06,0.9968852400779724,1.0,1.0,0.0,25.68704414367676,25.0,32199.68359375,-0.0,187.0039825439453,1.0,283.052001953125,285.0146179199219,297.0390930175781,299.21221923828125,293.1499938964844,293.1499938964844,282.75,34710.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868810057640076,1.0,0.0,0.0,3.924225091934204,3.924251556396485,1.0275455224473262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.13671875,0.0,1849.82080078125,1895.4371337890625,0.0,1508.7984619140625,0.9660176634788512,1.0,0.0,3.0,1.0,0.0
17737020,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.8600246906280518,0.1484456360340118,0.1339237689971923,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.9336058497428894,0.1876449137926101,0.1778268665075302,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.9805794954299928,0.2161898612976074,0.1511756330728531,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8933029770851135,0.1663653701543808,0.1577925533056259,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7698259353637695,0.1054679974913597,0.4770860970020294,285.37457275390625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38165283203125,285.369873046875,1.0,0.2448523789644241,1.0,1.0,0.0,,-1.317525863647461,1.3175244331359863,1.4587411669708672e-06,0.9990622401237488,1.0,1.0,0.0,25.310466766357425,25.0,33061.76953125,-0.0,187.15838623046875,1.0,282.7574157714844,284.7596435546875,297.0687866210937,299.3235778808594,293.1499938964844,293.1499938964844,282.45001220703125,35229.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009784579277039,1.0,0.0,0.0,3.953466653823853,3.953493595123291,1.0429162102809642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.8408203125,0.0,1891.4818115234373,1895.4371337890625,0.0,1618.483642578125,0.9729748964309692,1.0,0.0,3.0,1.0,0.0
17737080,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.8600246906280518,0.1484456360340118,0.1339237689971923,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.9336058497428894,0.1876449137926101,0.1778268665075302,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.9805794954299928,0.2161898612976074,0.1511756330728531,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8933029770851135,0.1663653701543808,0.1577925533056259,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7698259353637695,0.1054679974913597,0.4770860970020294,285.37457275390625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38165283203125,285.369873046875,1.0,0.2448523789644241,1.0,1.0,0.0,,-1.317525863647461,1.3175244331359863,1.4587411669708672e-06,0.9990622401237488,1.0,1.0,0.0,25.310466766357425,25.0,33061.76953125,-0.0,187.15838623046875,1.0,282.7574157714844,284.7596435546875,297.0687866210937,299.3235778808594,293.1499938964844,293.1499938964844,282.45001220703125,35229.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009784579277039,1.0,0.0,0.0,3.953466653823853,3.953493595123291,1.0429162102809642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.8408203125,0.0,1891.4818115234373,1895.4371337890625,0.0,1618.483642578125,0.9729748964309692,1.0,0.0,3.0,1.0,0.0
17737140,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8595537543296814,0.1482329368591308,0.1338513642549514,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9350053071975708,0.1884746551513672,0.1787161976099014,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9820116758346558,0.2173913568258285,0.1520993858575821,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8942035436630249,0.1669419705867767,0.1584339737892151,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.767722487449646,0.1046451702713966,0.4737403094768524,285.127685546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3638610839844,285.1227111816406,1.0,0.2447095811367035,1.0,1.0,0.0,,-1.3163708448410034,1.3163694143295288,1.456462882742926e-06,0.9981254935264589,1.0,1.0,0.0,25.321006774902344,25.0,33826.56640625,-0.0,186.789291381836,1.0,282.4573974609375,284.4969482421875,297.0636901855469,299.3720092773437,293.1499938964844,293.1499938964844,282.1499938964844,35540.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120090126991272,1.0,0.0,0.0,3.970897436141968,3.970924615859986,1.0521329159018933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6474609375,0.0,1916.6109619140625,1895.4371337890625,0.0,1706.7840576171875,0.9771212339401244,1.0,0.0,3.0,1.0,0.0
17737200,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8595537543296814,0.1482329368591308,0.1338513642549514,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9350053071975708,0.1884746551513672,0.1787161976099014,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9820116758346558,0.2173913568258285,0.1520993858575821,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8942035436630249,0.1669419705867767,0.1584339737892151,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.767722487449646,0.1046451702713966,0.4737403094768524,285.127685546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3638610839844,285.1227111816406,1.0,0.2447095811367035,1.0,1.0,0.0,,-1.3163708448410034,1.3163694143295288,1.456462882742926e-06,0.9981254935264589,1.0,1.0,0.0,25.321006774902344,25.0,33826.56640625,-0.0,186.789291381836,1.0,282.4573974609375,284.4969482421875,297.0636901855469,299.3720092773437,293.1499938964844,293.1499938964844,282.1499938964844,35540.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120090126991272,1.0,0.0,0.0,3.970897436141968,3.970924615859986,1.0521329159018933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6474609375,0.0,1916.6109619140625,1895.4371337890625,0.0,1706.7840576171875,0.9771212339401244,1.0,0.0,3.0,1.0,0.0
17737260,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8558552861213684,0.147731676697731,0.1334555000066757,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9324252009391784,0.1889706403017044,0.179265096783638,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9802967309951782,0.2182292640209198,0.152747094631195,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8917192816734314,0.1672139018774032,0.1587652713060379,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7627187967300415,0.1035890057682991,0.4692842960357666,284.8851013183594,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3428039550781,284.88287353515625,1.0,0.2444598972797393,1.0,1.0,0.0,,-1.3123817443847656,1.312380313873291,1.4487177395494657e-06,0.9950072169303894,0.9282611608505248,0.9282611608505248,0.0,25.527055740356445,25.0,34408.07421875,-0.0,185.8983764648437,1.0,282.1558837890625,284.2499389648437,297.05645751953125,299.4020690917969,293.1499938964844,293.1499938964844,281.8500061035156,38238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196943759918213,1.0,0.0,0.0,3.9257559776306152,3.925783157348633,1.0283474694006145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.6865234375,0.0,1880.1640625,1895.4371337890625,0.0,1769.507568359375,0.9679250717163086,1.0,0.0,3.0,1.0,0.0
17737320,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8558552861213684,0.147731676697731,0.1334555000066757,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9324252009391784,0.1889706403017044,0.179265096783638,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9802967309951782,0.2182292640209198,0.152747094631195,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8917192816734314,0.1672139018774032,0.1587652713060379,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7627187967300415,0.1035890057682991,0.4692842960357666,284.8851013183594,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3428039550781,284.88287353515625,1.0,0.2444598972797393,1.0,1.0,0.0,,-1.3123817443847656,1.312380313873291,1.4487177395494657e-06,0.9950072169303894,0.9282611608505248,0.9282611608505248,0.0,25.527055740356445,25.0,34408.07421875,-0.0,185.8983764648437,1.0,282.1558837890625,284.2499389648437,297.05645751953125,299.4020690917969,293.1499938964844,293.1499938964844,281.8500061035156,38238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196943759918213,1.0,0.0,0.0,3.9257559776306152,3.925783157348633,1.0283474694006145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.6865234375,0.0,1880.1640625,1895.4371337890625,0.0,1769.507568359375,0.9679250717163086,1.0,0.0,3.0,1.0,0.0
17737380,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8517122864723206,0.1472906470298767,0.1330132782459259,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9290015697479248,0.1893951594829559,0.1796530932188034,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9778975248336792,0.2190167009830474,0.1532751023769378,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8885285258293152,0.1674200594425201,0.1589498072862625,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7571394443511963,0.102476455271244,0.464284747838974,284.7897644042969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3233947753906,284.8150939941406,1.0,0.2440882921218872,1.0,1.0,0.0,,-1.3071703910827637,1.307168960571289,1.4386276916411589e-06,0.9909191131591796,0.7630330324172974,0.7630330324172974,0.0,25.758285522460938,25.0,34162.671875,-0.0,184.65684509277344,1.0,281.85699462890625,284.233154296875,297.038330078125,299.3658752441406,293.1499938964844,293.1499938964844,282.1499938964844,50232.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722240686416626,1.0,0.0,0.0,3.409130334854126,3.4091544151306152,7.754976536489266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.9794921875,0.0,1380.802734375,1895.4371337890625,0.0,1790.4964599609375,0.8643425107002258,1.0,0.0,3.0,1.0,0.0
17737440,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8517122864723206,0.1472906470298767,0.1330132782459259,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9290015697479248,0.1893951594829559,0.1796530932188034,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9778975248336792,0.2190167009830474,0.1532751023769378,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8885285258293152,0.1674200594425201,0.1589498072862625,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7571394443511963,0.102476455271244,0.464284747838974,284.7897644042969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3233947753906,284.8150939941406,1.0,0.2440882921218872,1.0,1.0,0.0,,-1.3071703910827637,1.307168960571289,1.4386276916411589e-06,0.9909191131591796,0.7630330324172974,0.7630330324172974,0.0,25.758285522460938,25.0,34162.671875,-0.0,184.65684509277344,1.0,281.85699462890625,284.233154296875,297.038330078125,299.3658752441406,293.1499938964844,293.1499938964844,282.1499938964844,50232.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722240686416626,1.0,0.0,0.0,3.409130334854126,3.4091544151306152,7.754976536489266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.9794921875,0.0,1380.802734375,1895.4371337890625,0.0,1790.4964599609375,0.8643425107002258,1.0,0.0,3.0,1.0,0.0
17737500,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8517083525657654,0.1475148200988769,0.1330138593912124,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9297151565551758,0.189956396818161,0.1800108850002288,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.978717029094696,0.2198629975318908,0.1537030339241027,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8889798521995544,0.1678369045257568,0.1591884940862655,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7560455799102783,0.1021337285637855,0.4622395038604736,284.9901733398437,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.318115234375,285.0187072753906,1.0,0.2439062744379043,1.0,1.0,0.0,,-1.3059433698654177,1.3059419393539429,1.4362326510308776e-06,0.9899274110794068,0.8748083710670471,0.8748083710670471,0.0,25.73922538757324,25.0,33811.640625,-0.0,184.20265197753903,1.0,282.09521484375,284.43707275390625,296.9564819335937,299.14093017578125,293.1499938964844,293.1499938964844,282.1499938964844,37747.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082213163375854,1.0,0.0,0.0,3.432224750518799,3.4322471618652344,7.860401751713653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.56298828125,0.0,1316.4088134765625,1895.4371337890625,0.0,1676.2286376953125,0.8627274036407471,1.0,0.0,3.0,1.0,0.0
17737560,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8546029329299927,0.147977590560913,0.1333432346582412,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9338966012001038,0.190719187259674,0.1806529760360717,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9823265075683594,0.2209303677082061,0.154389277100563,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8923701643943787,0.1684414744377136,0.1596849113702774,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7573918104171753,0.1019456833600997,0.4610717594623565,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31573486328125,285.02947998046875,1.0,0.2437966167926788,1.0,1.0,0.0,,-1.3071259260177612,1.3071244955062866,1.4385000213223975e-06,0.9908376336097716,0.929022490978241,0.929022490978241,0.0,25.5418643951416,25.0,34016.62109375,-0.0,184.16102600097656,1.0,282.140869140625,284.4226379394531,296.9780578613281,299.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,32620.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700813353061676,1.0,0.0,0.0,3.5666842460632324,3.566706895828247,8.488336789014284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.17919921875,0.0,1417.7301025390625,1895.4371337890625,0.0,1617.1778564453125,0.8844496607780457,1.0,0.0,3.0,1.0,0.0
