time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8582407236099243,0.1482917070388794,0.1337977647781372,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9395684599876404,0.1917293518781662,0.1817606836557388,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9870358109474182,0.2223210632801056,0.1555183678865432,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8969623446464539,0.1692091673612594,0.1605418920516967,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7585115432739258,0.1013575494289398,0.4587368369102478,284.8553161621094,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30596923828125,284.867919921875,1.0,0.2436668425798416,1.0,1.0,0.0,,-1.308584451675415,1.3085830211639404,1.44129967338813e-06,0.9919600486755372,0.7892149090766907,0.7892149090766907,0.0,25.309850692749023,25.0,34291.23046875,-0.0,184.13433837890625,1.0,281.8581237792969,284.27984619140625,297.08868408203125,299.40093994140625,293.1499938964844,293.1499938964844,282.1499938964844,42916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102723121643066,1.0,0.0,0.0,3.368109703063965,3.3681323528289795,7.569475428681471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.349609375,0.0,1289.3394775390625,1895.4371337890625,0.0,1692.744140625,0.8478636741638184,1.0,0.0,3.0,1.0,0.0
17737680,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8582407236099243,0.1482917070388794,0.1337977647781372,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9395684599876404,0.1917293518781662,0.1817606836557388,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9870358109474182,0.2223210632801056,0.1555183678865432,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8969623446464539,0.1692091673612594,0.1605418920516967,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7585115432739258,0.1013575494289398,0.4587368369102478,284.8553161621094,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30596923828125,284.867919921875,1.0,0.2436668425798416,1.0,1.0,0.0,,-1.308584451675415,1.3085830211639404,1.44129967338813e-06,0.9919600486755372,0.7892149090766907,0.7892149090766907,0.0,25.309850692749023,25.0,34291.23046875,-0.0,184.13433837890625,1.0,281.8581237792969,284.27984619140625,297.08868408203125,299.40093994140625,293.1499938964844,293.1499938964844,282.1499938964844,42916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102723121643066,1.0,0.0,0.0,3.368109703063965,3.3681323528289795,7.569475428681471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.349609375,0.0,1289.3394775390625,1895.4371337890625,0.0,1692.744140625,0.8478636741638184,1.0,0.0,3.0,1.0,0.0
17737740,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.86180579662323,0.1490350812673568,0.1342701315879821,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9449750781059264,0.1930763870477676,0.1828632205724716,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9913706183433532,0.2241657078266143,0.156646192073822,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9014138579368592,0.1702840775251388,0.1614026576280594,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7595771551132202,0.1009884253144264,0.4565491080284118,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3005676269531,285.0547790527344,1.0,0.2436010837554931,1.0,1.0,0.0,,-1.310233473777771,1.3102320432662964,1.4443979807765572e-06,0.9931496977806092,0.9531067609786988,0.9531067609786988,0.0,25.09775161743164,25.0,34174.79296875,-0.0,184.21652221679688,1.0,282.1406555175781,284.44500732421875,297.0414123535156,299.2767944335937,293.1499938964844,293.1499938964844,281.8500061035156,30933.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971427202224731,1.0,0.0,0.0,3.5511035919189453,3.5511257648468018,8.414338026341284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.40869140625,0.0,1389.0155029296875,1895.4371337890625,0.0,1588.27734375,0.8795992136001587,1.0,0.0,3.0,1.0,0.0
17737800,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.86180579662323,0.1490350812673568,0.1342701315879821,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9449750781059264,0.1930763870477676,0.1828632205724716,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9913706183433532,0.2241657078266143,0.156646192073822,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9014138579368592,0.1702840775251388,0.1614026576280594,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7595771551132202,0.1009884253144264,0.4565491080284118,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3005676269531,285.0547790527344,1.0,0.2436010837554931,1.0,1.0,0.0,,-1.310233473777771,1.3102320432662964,1.4443979807765572e-06,0.9931496977806092,0.9531067609786988,0.9531067609786988,0.0,25.09775161743164,25.0,34174.79296875,-0.0,184.21652221679688,1.0,282.1406555175781,284.44500732421875,297.0414123535156,299.2767944335937,293.1499938964844,293.1499938964844,281.8500061035156,30933.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971427202224731,1.0,0.0,0.0,3.5511035919189453,3.5511257648468018,8.414338026341284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.40869140625,0.0,1389.0155029296875,1895.4371337890625,0.0,1588.27734375,0.8795992136001587,1.0,0.0,3.0,1.0,0.0
17737860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8644299507141113,0.1492978036403656,0.1347047686576843,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9491026997566224,0.1939954906702041,0.183915302157402,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9945738911628724,0.2254022359848022,0.1576873809099197,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9048798084259032,0.1709942519664764,0.1622345149517059,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7599706053733826,0.1004483625292778,0.4545615017414093,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29168701171875,284.8641357421875,1.0,0.2436392307281494,1.0,1.0,0.0,,-1.3118830919265747,1.3118816614151,1.447556087441626e-06,0.994400143623352,0.8046718239784241,0.8046718239784241,0.0,24.9703426361084,25.0,34569.46484375,-0.0,184.48731994628903,1.0,281.8584899902344,284.2652282714844,297.1393737792969,299.4733581542969,293.1499938964844,293.1499938964844,282.1499938964844,41347.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106481194496155,1.0,0.0,0.0,3.420792818069458,3.420815706253052,7.808126269992499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.04248046875,0.0,1330.2979736328125,1895.4371337890625,0.0,1695.77783203125,0.8574880957603455,1.0,0.0,3.0,1.0,0.0
17737920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8644299507141113,0.1492978036403656,0.1347047686576843,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9491026997566224,0.1939954906702041,0.183915302157402,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9945738911628724,0.2254022359848022,0.1576873809099197,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9048798084259032,0.1709942519664764,0.1622345149517059,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7599706053733826,0.1004483625292778,0.4545615017414093,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29168701171875,284.8641357421875,1.0,0.2436392307281494,1.0,1.0,0.0,,-1.3118830919265747,1.3118816614151,1.447556087441626e-06,0.994400143623352,0.8046718239784241,0.8046718239784241,0.0,24.9703426361084,25.0,34569.46484375,-0.0,184.48731994628903,1.0,281.8584899902344,284.2652282714844,297.1393737792969,299.4733581542969,293.1499938964844,293.1499938964844,282.1499938964844,41347.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106481194496155,1.0,0.0,0.0,3.420792818069458,3.420815706253052,7.808126269992499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.04248046875,0.0,1330.2979736328125,1895.4371337890625,0.0,1695.77783203125,0.8574880957603455,1.0,0.0,3.0,1.0,0.0
17737980,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8664121627807617,0.149965614080429,0.1351072043180465,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9523218870162964,0.195212110877037,0.1848969608545303,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9969355463981628,0.2270792573690414,0.1585874855518341,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9076831340789796,0.1719707250595092,0.1630064249038696,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7597445845603943,0.1000686734914779,0.4523851573467254,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2867126464844,285.0533752441406,1.0,0.2436763048171997,1.0,1.0,0.0,,-1.312980890274048,1.3129794597625732,1.449640876671765e-06,0.9952107071876526,0.9640939235687256,0.9640939235687256,0.0,24.88758659362793,28.0,34400.1171875,-0.0,184.6667022705078,1.0,282.1411437988281,284.4369812011719,297.0810852050781,299.3330078125,293.1499938964844,293.1499938964844,281.8500061035156,30981.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986187100410461,1.0,0.0,0.0,3.5874335765838623,3.587455987930298,8.58738701481343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.27001953125,0.0,1427.764892578125,1895.4371337890625,0.0,1599.869140625,0.8878511190414429,1.0,0.0,3.0,1.0,0.0
17738040,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8664121627807617,0.149965614080429,0.1351072043180465,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9523218870162964,0.195212110877037,0.1848969608545303,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9969355463981628,0.2270792573690414,0.1585874855518341,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9076831340789796,0.1719707250595092,0.1630064249038696,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7597445845603943,0.1000686734914779,0.4523851573467254,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2867126464844,285.0533752441406,1.0,0.2436763048171997,1.0,1.0,0.0,,-1.312980890274048,1.3129794597625732,1.449640876671765e-06,0.9952107071876526,0.9640939235687256,0.9640939235687256,0.0,24.88758659362793,28.0,34400.1171875,-0.0,184.6667022705078,1.0,282.1411437988281,284.4369812011719,297.0810852050781,299.3330078125,293.1499938964844,293.1499938964844,281.8500061035156,30981.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986187100410461,1.0,0.0,0.0,3.5874335765838623,3.587455987930298,8.58738701481343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.27001953125,0.0,1427.764892578125,1895.4371337890625,0.0,1599.869140625,0.8878511190414429,1.0,0.0,3.0,1.0,0.0
17738100,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8658382296562195,0.1502051949501037,0.1354404836893081,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.951901376247406,0.1957323104143142,0.1854970604181289,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9969465136528016,0.2279282361268997,0.1593021303415298,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9072024822235109,0.1723857671022415,0.163494199514389,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7582530379295349,0.0998592600226402,0.4516899883747101,284.906982421875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2845458984375,284.8749389648437,1.0,0.2441869676113128,1.0,1.0,0.0,,-1.3147493600845337,1.314747929573059,1.4530813814417345e-06,0.9966028332710266,0.8795698881149292,0.8795698881149292,0.0,25.02821922302246,28.0,35147.75,-0.0,185.5729522705078,1.0,281.8983154296875,284.2348937988281,297.1728515625,299.5687561035156,293.1499938964844,293.1499938964844,281.8500061035156,34250.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076268792152405,1.0,0.0,0.0,3.623038291931152,3.623061656951904,8.758689773458173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.81787109375,0.0,1490.384521484375,1895.4371337890625,0.0,1671.4549560546875,0.895839512348175,1.0,0.0,3.0,1.0,0.0
17738160,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8604047298431396,0.1501953899860382,0.1355373263359069,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9457016587257384,0.1960287690162658,0.185880497097969,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9927353262901306,0.2282782793045044,0.1597490161657333,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9015302658081056,0.1725999414920807,0.163792222738266,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7527742385864258,0.099523939192295,0.4505172669887543,284.8506774902344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2789001464844,284.858642578125,1.0,0.2449137717485427,1.0,1.0,0.0,,-1.3147315979003906,1.314730167388916,1.4531151464325376e-06,0.9966646432876588,0.8123709559440613,0.8123709559440613,0.0,25.541934967041016,31.0,34835.6796875,-0.0,186.7276611328125,1.0,281.85809326171875,284.2509765625,297.1763000488281,299.5264587402344,293.1499938964844,293.1499938964844,282.1499938964844,41062.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119355201721191,1.0,0.0,0.0,3.4667444229125977,3.4667675495147705,8.019309234441607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.1328125,0.0,1374.65869140625,1895.4371337890625,0.0,1706.1890869140625,0.8673961162567139,1.0,0.0,3.0,1.0,0.0
17738220,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8484295606613159,0.1508336514234542,0.1359622329473495,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9308959245681764,0.1971538662910461,0.1868252456188202,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9817221164703368,0.2297719717025756,0.1606528162956237,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8887290954589844,0.1734980940818786,0.1645413786172866,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7407759428024292,0.0991274788975715,0.4485377371311188,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2742919921875,285.05426025390625,1.0,0.2469385266304016,1.0,1.0,0.0,,-1.3159812688827517,1.3159797191619873,1.4557086842614808e-06,0.9978247880935668,0.9729982614517212,0.9729982614517212,0.0,26.84915542602539,34.0,34644.65234375,-0.0,190.0795288085937,1.0,282.1415405273437,284.4309997558594,297.11981201171875,299.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,31147.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699738621711731,1.0,0.0,0.0,3.6224303245544434,3.622453212738037,8.75575040026888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.13671875,0.0,1466.6766357421875,1895.4371337890625,0.0,1608.69091796875,0.8958561420440674,1.0,0.0,3.0,1.0,0.0
17738280,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8484295606613159,0.1508336514234542,0.1359622329473495,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9308959245681764,0.1971538662910461,0.1868252456188202,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9817221164703368,0.2297719717025756,0.1606528162956237,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8887290954589844,0.1734980940818786,0.1645413786172866,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7407759428024292,0.0991274788975715,0.4485377371311188,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2742919921875,285.05426025390625,1.0,0.2469385266304016,1.0,1.0,0.0,,-1.3159812688827517,1.3159797191619873,1.4557086842614808e-06,0.9978247880935668,0.9729982614517212,0.9729982614517212,0.0,26.84915542602539,34.0,34644.65234375,-0.0,190.0795288085937,1.0,282.1415405273437,284.4309997558594,297.11981201171875,299.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,31147.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699738621711731,1.0,0.0,0.0,3.6224303245544434,3.622453212738037,8.75575040026888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.13671875,0.0,1466.6766357421875,1895.4371337890625,0.0,1608.69091796875,0.8958561420440674,1.0,0.0,3.0,1.0,0.0
17738340,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8343465924263,0.1510382443666458,0.1364150643348693,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9126691222190856,0.1978851854801178,0.1877754777669906,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9662399291992188,0.2307401001453399,0.1615602970123291,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8732430338859558,0.1740580201148986,0.1653071641921997,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7271161675453186,0.0985634550452232,0.4467992186546325,284.8498229980469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2666015625,284.8572998046875,1.0,0.2496027797460556,1.0,1.0,0.0,,-1.3175896406173706,1.3175880908966064,1.4591962553822668e-06,0.999478280544281,0.8209385871887207,0.8209385871887207,0.0,28.6153507232666,37.0,35114.23046875,-0.0,194.5897827148437,1.0,281.85791015625,284.24072265625,297.2178649902344,299.5844421386719,293.1499938964844,293.1499938964844,282.1499938964844,40897.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131075263023376,1.0,0.0,0.0,3.5109622478485107,3.5109856128692627,8.225183592003305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.763671875,0.0,1419.1610107421875,1895.4371337890625,0.0,1715.690673828125,0.8768171668052673,1.0,0.0,3.0,1.0,0.0
17738400,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8343465924263,0.1510382443666458,0.1364150643348693,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9126691222190856,0.1978851854801178,0.1877754777669906,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9662399291992188,0.2307401001453399,0.1615602970123291,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8732430338859558,0.1740580201148986,0.1653071641921997,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7271161675453186,0.0985634550452232,0.4467992186546325,284.8498229980469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2666015625,284.8572998046875,1.0,0.2496027797460556,1.0,1.0,0.0,,-1.3175896406173706,1.3175880908966064,1.4591962553822668e-06,0.999478280544281,0.8209385871887207,0.8209385871887207,0.0,28.6153507232666,37.0,35114.23046875,-0.0,194.5897827148437,1.0,281.85791015625,284.24072265625,297.2178649902344,299.5844421386719,293.1499938964844,293.1499938964844,282.1499938964844,40897.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131075263023376,1.0,0.0,0.0,3.5109622478485107,3.5109856128692627,8.225183592003305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.763671875,0.0,1419.1610107421875,1895.4371337890625,0.0,1715.690673828125,0.8768171668052673,1.0,0.0,3.0,1.0,0.0
17738460,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8196719288825989,0.1516547799110412,0.1368450373411178,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8949757218360901,0.1989279240369796,0.1886687874794006,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9476950764656068,0.2321718335151672,0.1624486446380615,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.857176661491394,0.1748925894498825,0.1660229116678238,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7123713493347168,0.0981461033225059,0.4448692798614502,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2628479003906,285.05633544921875,1.0,0.2526566088199615,1.0,1.0,0.0,,-1.3187845945358276,1.318783164024353,1.4618103705288377e-06,1.0007281303405762,0.982672929763794,0.982672929763794,0.0,30.7210693359375,40.0,34904.8671875,-0.0,199.72906494140625,1.0,282.14190673828125,284.42578125,297.16375732421875,299.4454345703125,293.1499938964844,293.1499938964844,281.8500061035156,31310.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008718252182007,1.0,0.0,0.0,3.658212423324585,3.658235788345337,8.92958212261874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.53662109375,0.0,1507.161376953125,1895.4371337890625,0.0,1617.64013671875,0.9040433764457704,1.0,0.0,3.0,1.0,0.0
17738520,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8196719288825989,0.1516547799110412,0.1368450373411178,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8949757218360901,0.1989279240369796,0.1886687874794006,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9476950764656068,0.2321718335151672,0.1624486446380615,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.857176661491394,0.1748925894498825,0.1660229116678238,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7123713493347168,0.0981461033225059,0.4448692798614502,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2628479003906,285.05633544921875,1.0,0.2526566088199615,1.0,1.0,0.0,,-1.3187845945358276,1.318783164024353,1.4618103705288377e-06,1.0007281303405762,0.982672929763794,0.982672929763794,0.0,30.7210693359375,40.0,34904.8671875,-0.0,199.72906494140625,1.0,282.14190673828125,284.42578125,297.16375732421875,299.4454345703125,293.1499938964844,293.1499938964844,281.8500061035156,31310.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008718252182007,1.0,0.0,0.0,3.658212423324585,3.658235788345337,8.92958212261874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.53662109375,0.0,1507.161376953125,1895.4371337890625,0.0,1617.64013671875,0.9040433764457704,1.0,0.0,3.0,1.0,0.0
17738580,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8047147393226624,0.1518462300300598,0.1373102068901062,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8782512545585632,0.1995835751295089,0.1895730644464492,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9280551671981812,0.2330464720726013,0.1633153557777404,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8420023918151855,0.175395667552948,0.1667600572109222,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6966375708580017,0.0975687131285667,0.4431785047054291,284.8495788574219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2558288574219,284.85614013671875,1.0,0.2560587525367737,1.0,1.0,0.0,,-1.3203266859054563,1.3203251361846924,1.4650398725279956e-06,1.0021772384643557,0.8304829001426697,0.8304829001426697,0.0,33.08848190307617,43.0,35413.75390625,-0.0,205.5876922607422,1.0,281.85760498046875,284.2300109863281,297.2641296386719,299.6483154296875,293.1499938964844,293.1499938964844,282.1499938964844,40595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142311334609985,1.0,0.0,0.0,3.5575318336486816,3.557555675506592,8.44482940465241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.93701171875,0.0,1466.218505859375,1895.4371337890625,0.0,1724.821044921875,0.8868355751037598,1.0,0.0,3.0,1.0,0.0
17738640,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8047147393226624,0.1518462300300598,0.1373102068901062,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8782512545585632,0.1995835751295089,0.1895730644464492,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9280551671981812,0.2330464720726013,0.1633153557777404,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8420023918151855,0.175395667552948,0.1667600572109222,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6966375708580017,0.0975687131285667,0.4431785047054291,284.8495788574219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2558288574219,284.85614013671875,1.0,0.2560587525367737,1.0,1.0,0.0,,-1.3203266859054563,1.3203251361846924,1.4650398725279956e-06,1.0021772384643557,0.8304829001426697,0.8304829001426697,0.0,33.08848190307617,43.0,35413.75390625,-0.0,205.5876922607422,1.0,281.85760498046875,284.2300109863281,297.2641296386719,299.6483154296875,293.1499938964844,293.1499938964844,282.1499938964844,40595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142311334609985,1.0,0.0,0.0,3.5575318336486816,3.557555675506592,8.44482940465241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.93701171875,0.0,1466.218505859375,1895.4371337890625,0.0,1724.821044921875,0.8868355751037598,1.0,0.0,3.0,1.0,0.0
17738700,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7963269948959351,0.1520252674818039,0.1373998522758484,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8695196509361267,0.1999654322862625,0.1898825168609619,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9175432324409484,0.233583316206932,0.1636204719543457,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8341683149337769,0.1756929010152816,0.1670022904872894,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6882593035697937,0.0972932800650596,0.4419586658477783,285.0077209472656,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2528381347656,285.03759765625,1.0,0.2578052878379822,1.0,1.0,0.0,,-1.3199974298477173,1.319995999336243,1.464465981371177e-06,1.0019959211349487,0.9237406253814696,0.9237406253814696,0.0,34.41880416870117,43.0,34907.66015625,-0.0,208.4593048095703,1.0,282.0992431640625,284.4264221191406,297.1944580078125,299.4434814453125,293.1499938964844,293.1499938964844,282.1499938964844,35348.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058333158493042,1.0,0.0,0.0,3.562969923019409,3.562993049621582,8.470667012261401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.53369140625,0.0,1433.72509765625,1895.4371337890625,0.0,1657.0892333984375,0.8884507417678833,1.0,0.0,3.0,1.0,0.0
17738760,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7897282242774963,0.1524477452039718,0.1377424150705337,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8626042008399963,0.2005515098571777,0.1904115974903106,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9094365239143372,0.2343759685754776,0.1641443073749542,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8279327750205994,0.176173910498619,0.1674389392137527,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.681357204914093,0.0971351265907287,0.4412658512592315,285.0611267089844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2525939941406,285.0577697753906,1.0,0.2596291303634643,1.0,1.0,0.0,,-1.3213638067245483,1.3213623762130735,1.4672264114778957e-06,1.0031648874282837,0.9923872947692872,0.9923872947692872,0.0,35.65235137939453,46.0,35176.484375,-0.0,211.720947265625,1.0,282.1420593261719,284.4196472167969,297.2124938964844,299.5105285644531,293.1499938964844,293.1499938964844,281.8500061035156,31531.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020703554153442,1.0,0.0,0.0,3.6959762573242174,3.69599986076355,9.114893941841729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.515625,0.0,1551.0716552734375,1895.4371337890625,0.0,1627.1302490234375,0.9127353429794312,1.0,0.0,3.0,1.0,0.0
17738820,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760372757911682,0.152633249759674,0.1382150202989578,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.848608136177063,0.2011413425207138,0.1912671476602554,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8937959671020508,0.2351558655500412,0.1649558395147323,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8149539232254028,0.1766285598278045,0.1681436747312545,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.667456328868866,0.0965505242347717,0.439592570066452,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2436828613281,284.85516357421875,1.0,0.2633810043334961,1.0,1.0,0.0,,-1.3227721452713013,1.322770595550537,1.470196707487048e-06,1.004503607749939,0.8408539891242981,0.8408539891242981,0.0,38.36280059814453,34.0,35724.109375,-0.0,218.3281707763672,1.0,281.8573303222656,284.21905517578125,297.3141784667969,299.7168273925781,293.1499938964844,293.1499938964844,282.1499938964844,40285.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715388834476471,1.0,0.0,0.0,3.605993270874024,3.606017827987671,8.6764714524179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.4423828125,0.0,1516.4337158203125,1895.4371337890625,0.0,1734.2506103515625,0.8973177671432495,1.0,0.0,3.0,1.0,0.0
17738880,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760372757911682,0.152633249759674,0.1382150202989578,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.848608136177063,0.2011413425207138,0.1912671476602554,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8937959671020508,0.2351558655500412,0.1649558395147323,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8149539232254028,0.1766285598278045,0.1681436747312545,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.667456328868866,0.0965505242347717,0.439592570066452,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2436828613281,284.85516357421875,1.0,0.2633810043334961,1.0,1.0,0.0,,-1.3227721452713013,1.322770595550537,1.470196707487048e-06,1.004503607749939,0.8408539891242981,0.8408539891242981,0.0,38.36280059814453,34.0,35724.109375,-0.0,218.3281707763672,1.0,281.8573303222656,284.21905517578125,297.3141784667969,299.7168273925781,293.1499938964844,293.1499938964844,282.1499938964844,40285.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715388834476471,1.0,0.0,0.0,3.605993270874024,3.606017827987671,8.6764714524179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.4423828125,0.0,1516.4337158203125,1895.4371337890625,0.0,1734.2506103515625,0.8973177671432495,1.0,0.0,3.0,1.0,0.0
17738940,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816972136497498,0.1532437652349472,0.138512447476387,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8548162579536438,0.2020561695098877,0.1919070035219192,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9009504318237304,0.2364058643579483,0.1656174659729004,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8206750750541687,0.1773706078529358,0.1686405390501022,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6705945134162903,0.0961324498057365,0.4370515346527099,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2373352050781,285.0596618652344,1.0,0.2615482211112976,1.0,1.0,0.0,,-1.322236180305481,1.3222347497940063,1.4692927834403235e-06,1.0042439699172974,1.0,1.0,0.0,37.3808479309082,25.0,35431.046875,-0.0,215.92364501953125,1.0,282.14263916015625,284.4134826660156,297.26373291015625,299.5781555175781,293.1499938964844,293.1499938964844,281.8500061035156,31719.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031620740890503,1.0,0.0,0.0,3.733733654022217,3.733757734298706,9.302078183281992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.92431640625,0.0,1595.5712890625,1895.4371337890625,0.0,1635.7965087890625,0.9213795065879822,1.0,0.0,3.0,1.0,0.0
17739000,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816972136497498,0.1532437652349472,0.138512447476387,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8548162579536438,0.2020561695098877,0.1919070035219192,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9009504318237304,0.2364058643579483,0.1656174659729004,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8206750750541687,0.1773706078529358,0.1686405390501022,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6705945134162903,0.0961324498057365,0.4370515346527099,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2373352050781,285.0596618652344,1.0,0.2615482211112976,1.0,1.0,0.0,,-1.322236180305481,1.3222347497940063,1.4692927834403235e-06,1.0042439699172974,1.0,1.0,0.0,37.3808479309082,25.0,35431.046875,-0.0,215.92364501953125,1.0,282.14263916015625,284.4134826660156,297.26373291015625,299.5781555175781,293.1499938964844,293.1499938964844,281.8500061035156,31719.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031620740890503,1.0,0.0,0.0,3.733733654022217,3.733757734298706,9.302078183281992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.92431640625,0.0,1595.5712890625,1895.4371337890625,0.0,1635.7965087890625,0.9213795065879822,1.0,0.0,3.0,1.0,0.0
17739060,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011139035224915,0.1534927636384964,0.1388138681650161,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756954669952393,0.2026354968547821,0.1925143301486969,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9257822632789612,0.237153097987175,0.166231632232666,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393536806106567,0.1778310388326645,0.1691116839647293,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6858670115470886,0.0956127569079399,0.4345065951347351,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2248229980469,284.8510131835937,1.0,0.2570444047451019,1.0,1.0,0.0,,-1.3215774297714231,1.3215759992599487,1.4681946822747705e-06,1.0039383172988892,0.8478904366493225,0.8478904366493225,0.0,34.14115905761719,25.0,35953.73046875,-0.0,208.3987274169922,1.0,281.85650634765625,284.20660400390625,297.3667907714844,299.7842712402344,293.1499938964844,293.1499938964844,282.1499938964844,40167.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162587642669678,1.0,0.0,0.0,3.646748542785645,3.646773338317871,8.873704473444377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.904296875,0.0,1560.711669921875,1895.4371337890625,0.0,1741.3499755859375,0.9063653349876404,1.0,0.0,3.0,1.0,0.0
17739120,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011139035224915,0.1534927636384964,0.1388138681650161,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756954669952393,0.2026354968547821,0.1925143301486969,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9257822632789612,0.237153097987175,0.166231632232666,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393536806106567,0.1778310388326645,0.1691116839647293,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6858670115470886,0.0956127569079399,0.4345065951347351,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2248229980469,284.8510131835937,1.0,0.2570444047451019,1.0,1.0,0.0,,-1.3215774297714231,1.3215759992599487,1.4681946822747705e-06,1.0039383172988892,0.8478904366493225,0.8478904366493225,0.0,34.14115905761719,25.0,35953.73046875,-0.0,208.3987274169922,1.0,281.85650634765625,284.20660400390625,297.3667907714844,299.7842712402344,293.1499938964844,293.1499938964844,282.1499938964844,40167.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162587642669678,1.0,0.0,0.0,3.646748542785645,3.646773338317871,8.873704473444377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.904296875,0.0,1560.711669921875,1895.4371337890625,0.0,1741.3499755859375,0.9063653349876404,1.0,0.0,3.0,1.0,0.0
17739180,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178526759147644,0.1541782170534134,0.1391184478998184,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.894863486289978,0.2035513818264007,0.1930918097496032,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.948777198791504,0.2383805513381958,0.1668294221162796,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8564923405647278,0.1785908490419387,0.1695626974105835,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.699346125125885,0.0952708944678306,0.4320337176322937,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2195739746094,285.0609130859375,1.0,0.2538183927536011,1.0,1.0,0.0,,-1.3209240436553955,1.320922613143921,1.467059973947471e-06,1.003584623336792,1.0,1.0,0.0,31.663206100463867,25.0,35629.74609375,0.0,202.5961761474609,1.0,282.1429138183594,284.4082946777344,297.3168029785156,299.6433410644531,293.1499938964844,293.1499938964844,281.8500061035156,32042.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036570310592651,1.0,0.0,0.0,3.762674808502197,3.7626993656158447,9.446842454963188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.41796875,0.0,1631.6527099609375,1895.4371337890625,0.0,1639.732666015625,0.9280455708503724,1.0,0.0,3.0,1.0,0.0
17739240,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178526759147644,0.1541782170534134,0.1391184478998184,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.894863486289978,0.2035513818264007,0.1930918097496032,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.948777198791504,0.2383805513381958,0.1668294221162796,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8564923405647278,0.1785908490419387,0.1695626974105835,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.699346125125885,0.0952708944678306,0.4320337176322937,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2195739746094,285.0609130859375,1.0,0.2538183927536011,1.0,1.0,0.0,,-1.3209240436553955,1.320922613143921,1.467059973947471e-06,1.003584623336792,1.0,1.0,0.0,31.663206100463867,25.0,35629.74609375,0.0,202.5961761474609,1.0,282.1429138183594,284.4082946777344,297.3168029785156,299.6433410644531,293.1499938964844,293.1499938964844,281.8500061035156,32042.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036570310592651,1.0,0.0,0.0,3.762674808502197,3.7626993656158447,9.446842454963188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.41796875,0.0,1631.6527099609375,1895.4371337890625,0.0,1639.732666015625,0.9280455708503724,1.0,0.0,3.0,1.0,0.0
17739300,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8256677985191345,0.15447798371315,0.1394534409046173,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9042500257492064,0.2039593011140823,0.1935367882251739,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.959325671195984,0.2388959378004074,0.1672651916742324,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.865067183971405,0.1789324432611465,0.169931560754776,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7058603167533875,0.0950989797711372,0.4312659204006195,284.9180603027344,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21661376953125,284.88641357421875,1.0,0.252575546503067,1.0,1.0,0.0,,-1.321905493736267,1.321903944015503,1.469101903239789e-06,1.0044872760772705,0.9305362105369568,0.9305362105369568,0.0,30.63235855102539,25.0,36434.78125,0.0,200.623291015625,1.0,281.8949890136719,284.2072448730469,297.4130554199219,299.8868713378906,293.1499938964844,293.1499938964844,281.8500061035156,34297.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124329805374146,1.0,0.0,0.0,3.796670913696289,3.796696186065674,9.618320291338025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.51171875,0.0,1689.2994384765625,1895.4371337890625,0.0,1710.219482421875,0.9355026483535768,1.0,0.0,3.0,1.0,0.0
17739360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8312705755233765,0.1545287370681762,0.1395567208528518,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.911550223827362,0.2041268497705459,0.1937562823295593,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9666596055030824,0.2390998601913452,0.1674702316522598,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8714737892150879,0.1790615618228912,0.1701046377420425,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7103535532951355,0.0948091298341751,0.4300419688224792,284.84918212890625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2085266113281,284.8533630371094,1.0,0.251484215259552,1.0,1.0,0.0,,-1.3212789297103882,1.3212774991989136,1.4679806099593409e-06,1.0041120052337646,0.8572486042976379,0.8572486042976379,0.0,29.875394821166992,25.0,36205.82421875,0.0,198.70127868652344,1.0,281.8566589355469,284.20037841796875,297.4217529296875,299.8536376953125,293.1499938964844,293.1499938964844,282.1499938964844,39845.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165651321411133,1.0,0.0,0.0,3.683299064636232,3.683324098587036,9.052473046722298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.7744140625,0.0,1599.5665283203125,1895.4371337890625,0.0,1743.853271484375,0.9142915606498718,1.0,0.0,3.0,1.0,0.0
17739420,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8424959182739258,0.1553725898265838,0.1400336623191833,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.92656010389328,0.2050177156925201,0.1943603456020355,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9798694849014282,0.2402738481760025,0.1680682301521301,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840596079826355,0.1798089295625686,0.170594573020935,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7184546589851379,0.0944946557283401,0.4279436767101288,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.204345703125,285.0636901855469,1.0,0.249742329120636,1.0,1.0,0.0,,-1.3213613033294678,1.3213598728179932,1.4683270137538784e-06,1.004380464553833,1.0,1.0,0.0,28.55903434753418,25.0,35870.609375,0.0,195.7705841064453,1.0,282.1425170898437,284.4041748046875,297.3753967285156,299.7167053222656,293.1499938964844,293.1499938964844,281.8500061035156,32402.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042490243911743,1.0,0.0,0.0,3.792563199996948,3.792587995529175,9.59751787377172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.12744140625,0.0,1669.667724609375,1895.4371337890625,0.0,1644.445556640625,0.9347435235977172,1.0,0.0,3.0,1.0,0.0
