time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8424959182739258,0.1553725898265838,0.1400336623191833,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.92656010389328,0.2050177156925201,0.1943603456020355,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9798694849014282,0.2402738481760025,0.1680682301521301,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840596079826355,0.1798089295625686,0.170594573020935,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7184546589851379,0.0944946557283401,0.4279436767101288,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.204345703125,285.0636901855469,1.0,0.249742329120636,1.0,1.0,0.0,,-1.3213613033294678,1.3213598728179932,1.4683270137538784e-06,1.004380464553833,1.0,1.0,0.0,28.55903434753418,25.0,35870.609375,0.0,195.7705841064453,1.0,282.1425170898437,284.4041748046875,297.3753967285156,299.7167053222656,293.1499938964844,293.1499938964844,281.8500061035156,32402.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042490243911743,1.0,0.0,0.0,3.792563199996948,3.792587995529175,9.59751787377172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.12744140625,0.0,1669.667724609375,1895.4371337890625,0.0,1644.445556640625,0.9347435235977172,1.0,0.0,3.0,1.0,0.0
17739540,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524810671806335,0.1558986604213714,0.1406619548797607,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9394922256469728,0.2055667340755462,0.195030853152275,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.989892840385437,0.2409387677907943,0.1686941832304,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8949070572853088,0.1802637279033661,0.1711528152227401,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7248356938362122,0.0940517634153366,0.4261869490146637,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1945495605469,284.8578491210937,1.0,0.2485224157571792,1.0,1.0,0.0,,-1.3222354650497437,1.322234034538269,1.4702983435199712e-06,1.0053510665893557,0.8691474795341492,0.8691474795341492,0.0,27.56919288635254,25.0,36497.6796875,0.0,193.84689331054688,1.0,281.8568725585937,284.1954345703125,297.4796447753906,299.9288635253906,293.1499938964844,293.1499938964844,282.1499938964844,39453.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172340154647827,1.0,0.0,0.0,3.723236799240112,3.723262071609497,9.24984760786174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.5146484375,0.0,1642.5399169921875,1895.4371337890625,0.0,1749.323974609375,0.922948956489563,1.0,0.0,3.0,1.0,0.0
17739600,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524810671806335,0.1558986604213714,0.1406619548797607,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9394922256469728,0.2055667340755462,0.195030853152275,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.989892840385437,0.2409387677907943,0.1686941832304,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8949070572853088,0.1802637279033661,0.1711528152227401,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7248356938362122,0.0940517634153366,0.4261869490146637,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1945495605469,284.8578491210937,1.0,0.2485224157571792,1.0,1.0,0.0,,-1.3222354650497437,1.322234034538269,1.4702983435199712e-06,1.0053510665893557,0.8691474795341492,0.8691474795341492,0.0,27.56919288635254,25.0,36497.6796875,0.0,193.84689331054688,1.0,281.8568725585937,284.1954345703125,297.4796447753906,299.9288635253906,293.1499938964844,293.1499938964844,282.1499938964844,39453.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172340154647827,1.0,0.0,0.0,3.723236799240112,3.723262071609497,9.24984760786174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.5146484375,0.0,1642.5399169921875,1895.4371337890625,0.0,1749.323974609375,0.922948956489563,1.0,0.0,3.0,1.0,0.0
17739660,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606729507446289,0.1568628400564193,0.1412797719240188,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9494305849075316,0.2064282298088073,0.1956287324428558,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9970492124557496,0.2420561462640762,0.1692672967910766,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.903483510017395,0.180991843342781,0.1716465502977371,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7293964624404907,0.0937464460730552,0.4242497086524963,285.0704040527344,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1908874511719,285.0697021484375,1.0,0.2476087659597396,1.0,1.0,0.0,,-1.322636604309082,1.3226351737976074,1.4712923075421711e-06,1.0058940649032593,1.0,1.0,0.0,26.84665870666504,25.0,36131.8671875,0.0,192.3614959716797,1.0,282.1428527832031,284.4026184082031,297.43463134765625,299.7928466796875,293.1499938964844,293.1499938964844,281.8500061035156,32924.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051482200622559,1.0,0.0,0.0,3.8224847316741934,3.822509765625,9.74955469246197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.302734375,0.0,1709.5673828125,1895.4371337890625,0.0,1651.6163330078125,0.9413917660713196,1.0,0.0,3.0,1.0,0.0
17739720,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606729507446289,0.1568628400564193,0.1412797719240188,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9494305849075316,0.2064282298088073,0.1956287324428558,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9970492124557496,0.2420561462640762,0.1692672967910766,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.903483510017395,0.180991843342781,0.1716465502977371,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7293964624404907,0.0937464460730552,0.4242497086524963,285.0704040527344,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1908874511719,285.0697021484375,1.0,0.2476087659597396,1.0,1.0,0.0,,-1.322636604309082,1.3226351737976074,1.4712923075421711e-06,1.0058940649032593,1.0,1.0,0.0,26.84665870666504,25.0,36131.8671875,0.0,192.3614959716797,1.0,282.1428527832031,284.4026184082031,297.43463134765625,299.7928466796875,293.1499938964844,293.1499938964844,281.8500061035156,32924.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051482200622559,1.0,0.0,0.0,3.8224847316741934,3.822509765625,9.74955469246197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.302734375,0.0,1709.5673828125,1895.4371337890625,0.0,1651.6163330078125,0.9413917660713196,1.0,0.0,3.0,1.0,0.0
17739780,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8561061024665833,0.1573627740144729,0.1420204192399978,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9430909752845764,0.2068847864866256,0.1963224411010742,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9938945174217224,0.244614839553833,0.170741781592369,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.897884726524353,0.181342139840126,0.1722233742475509,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7238091826438904,0.0932978317141532,0.4227920770645141,284.8421936035156,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19354248046875,284.84942626953125,1.0,0.246531993150711,1.0,1.0,0.0,,-1.3097437620162964,1.3097423315048218,1.4478106322712847e-06,0.997612476348877,0.8660404086112976,0.8660404086112976,0.0,27.311277389526367,25.0,36515.421875,0.0,191.1980743408203,1.0,281.8558959960937,284.1849365234375,297.53570556640625,299.9917297363281,293.1499938964844,293.1499938964844,282.1499938964844,39917.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176191210746765,1.0,0.0,0.0,3.745213508605957,3.7452392578125,9.35936668611248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.78759765625,0.0,1671.7799072265625,1895.4371337890625,0.0,1752.4769287109375,0.927789032459259,1.0,0.0,3.0,1.0,0.0
17739840,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8561061024665833,0.1573627740144729,0.1420204192399978,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9430909752845764,0.2068847864866256,0.1963224411010742,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9938945174217224,0.244614839553833,0.170741781592369,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.897884726524353,0.181342139840126,0.1722233742475509,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7238091826438904,0.0932978317141532,0.4227920770645141,284.8421936035156,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19354248046875,284.84942626953125,1.0,0.246531993150711,1.0,1.0,0.0,,-1.3097437620162964,1.3097423315048218,1.4478106322712847e-06,0.997612476348877,0.8660404086112976,0.8660404086112976,0.0,27.311277389526367,25.0,36515.421875,0.0,191.1980743408203,1.0,281.8558959960937,284.1849365234375,297.53570556640625,299.9917297363281,293.1499938964844,293.1499938964844,282.1499938964844,39917.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176191210746765,1.0,0.0,0.0,3.745213508605957,3.7452392578125,9.35936668611248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.78759765625,0.0,1671.7799072265625,1895.4371337890625,0.0,1752.4769287109375,0.927789032459259,1.0,0.0,3.0,1.0,0.0
17739900,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8646591305732727,0.1577878445386886,0.1421663463115692,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9535449147224426,0.2072005420923233,0.1964367181062698,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.991564691066742,0.2452883571386337,0.1643361151218414,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9071714282035828,0.1816148459911346,0.1723007559776306,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7296674251556396,0.093101181089878,0.4215056598186493,285.0108337402344,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.191650390625,285.0419311523437,1.0,0.2463397234678268,1.0,1.0,0.0,,-1.316258668899536,1.316257119178772,1.4590802948077908e-06,1.0011745691299438,0.9654104113578796,0.9654104113578796,0.0,26.53256607055664,25.0,36046.859375,0.0,189.464599609375,1.0,282.1036376953125,284.3927917480469,297.46826171875,299.7861022949219,293.1499938964844,293.1499938964844,282.1499938964844,35560.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086929678916931,1.0,0.0,0.0,3.740062713623047,3.7400875091552734,9.333639923170268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.640625,0.0,1632.3221435546875,1895.4371337890625,0.0,1680.0201416015625,0.9278950691223145,1.0,0.0,3.0,1.0,0.0
17739960,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8673205375671387,0.1584855020046234,0.1426881402730941,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9561898708343506,0.2077452391386032,0.19685859978199,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9910030364990234,0.2464434206485748,0.1630732715129852,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.909714698791504,0.1820883601903915,0.1726650297641754,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7305839657783508,0.0930157229304313,0.4208820164203644,285.0718994140625,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1959228515625,285.07135009765625,1.0,0.2460259348154068,1.0,1.0,0.0,,-1.315561294555664,1.3155597448349,1.4578066611647955e-06,1.0007221698760986,1.0,1.0,0.0,26.367036819458008,28.0,36210.99609375,0.0,188.8563690185547,1.0,282.14312744140625,284.39996337890625,297.49053955078125,299.8544921875,293.1499938964844,293.1499938964844,281.8500061035156,33138.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047620415687561,1.0,0.0,0.0,3.835146188735962,3.835171461105346,9.81425046120421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.74853515625,0.0,1726.575927734375,1895.4371337890625,0.0,1648.5352783203125,0.944790542125702,1.0,0.0,3.0,1.0,0.0
17740020,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8675077557563782,0.1592506170272827,0.1435845047235489,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.955483376979828,0.2082770019769668,0.1975588202476501,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.991570770740509,0.2480170279741287,0.1643500477075576,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9090110063552856,0.1825456619262695,0.1732726842164993,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7285875082015991,0.0926147103309631,0.4195104837417602,284.8607482910156,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.19439697265625,284.8637390136719,1.0,0.2467558979988098,1.0,1.0,0.0,,-1.3180915117263794,1.3180900812149048,1.4629569022872602e-06,1.0029431581497192,0.8846374154090881,0.8846374154090881,0.0,26.569637298583984,31.0,36912.90625,0.0,190.17526245117188,1.0,281.85577392578125,284.1869506835937,297.5968322753906,300.0699462890625,293.1499938964844,293.1499938964844,282.1499938964844,38993.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173343300819397,1.0,0.0,0.0,3.777456283569336,3.777482032775879,9.521210699858784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.009765625,0.0,1702.8304443359375,1895.4371337890625,0.0,1750.14501953125,0.9348480701446532,1.0,0.0,3.0,1.0,0.0
17740080,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8675077557563782,0.1592506170272827,0.1435845047235489,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.955483376979828,0.2082770019769668,0.1975588202476501,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.991570770740509,0.2480170279741287,0.1643500477075576,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9090110063552856,0.1825456619262695,0.1732726842164993,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7285875082015991,0.0926147103309631,0.4195104837417602,284.8607482910156,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.19439697265625,284.8637390136719,1.0,0.2467558979988098,1.0,1.0,0.0,,-1.3180915117263794,1.3180900812149048,1.4629569022872602e-06,1.0029431581497192,0.8846374154090881,0.8846374154090881,0.0,26.569637298583984,31.0,36912.90625,0.0,190.17526245117188,1.0,281.85577392578125,284.1869506835937,297.5968322753906,300.0699462890625,293.1499938964844,293.1499938964844,282.1499938964844,38993.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173343300819397,1.0,0.0,0.0,3.777456283569336,3.777482032775879,9.521210699858784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.009765625,0.0,1702.8304443359375,1895.4371337890625,0.0,1750.14501953125,0.9348480701446532,1.0,0.0,3.0,1.0,0.0
17740140,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8635399341583252,0.160437136888504,0.1444453448057174,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9497351050376892,0.2091199159622192,0.1981838643550872,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9939208626747132,0.2488240748643875,0.1691745817661285,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9036157727241516,0.1832713335752487,0.1738108098506927,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7233298420906067,0.0923421457409858,0.417976438999176,285.0873413085937,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.18951416015625,285.08917236328125,1.0,0.2485918998718261,1.0,1.0,0.0,,-1.3244600296020508,1.3244584798812866,1.4756670907445368e-06,1.008198380470276,1.0,1.0,0.0,27.24552345275879,34.0,36635.53515625,0.0,193.8902740478516,1.0,282.1434020996094,284.4096069335937,297.5552673339844,299.9413757324219,293.1499938964844,293.1499938964844,281.8500061035156,33581.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056328654289246,1.0,0.0,0.0,3.861057758331299,3.861083507537842,9.947315220415476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.1240234375,0.0,1761.7572021484375,1895.4371337890625,0.0,1655.4873046875,0.9504939317703248,1.0,0.0,3.0,1.0,0.0
17740200,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8635399341583252,0.160437136888504,0.1444453448057174,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9497351050376892,0.2091199159622192,0.1981838643550872,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9939208626747132,0.2488240748643875,0.1691745817661285,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9036157727241516,0.1832713335752487,0.1738108098506927,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7233298420906067,0.0923421457409858,0.417976438999176,285.0873413085937,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.18951416015625,285.08917236328125,1.0,0.2485918998718261,1.0,1.0,0.0,,-1.3244600296020508,1.3244584798812866,1.4756670907445368e-06,1.008198380470276,1.0,1.0,0.0,27.24552345275879,34.0,36635.53515625,0.0,193.8902740478516,1.0,282.1434020996094,284.4096069335937,297.5552673339844,299.9413757324219,293.1499938964844,293.1499938964844,281.8500061035156,33581.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056328654289246,1.0,0.0,0.0,3.861057758331299,3.861083507537842,9.947315220415476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.1240234375,0.0,1761.7572021484375,1895.4371337890625,0.0,1655.4873046875,0.9504939317703248,1.0,0.0,3.0,1.0,0.0
17740260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8544175028800964,0.1613266468048095,0.1454890370368957,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9370191693305968,0.2096799314022064,0.1989497691392898,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9909100532531738,0.2480322867631912,0.1739403158426284,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8926047682762146,0.1837523728609085,0.1744798570871353,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7136671543121338,0.0919518768787384,0.4168755710124969,284.8854064941406,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1720275878906,284.885009765625,1.0,0.2513306736946106,1.0,1.0,0.0,,-1.331303954124451,1.3313024044036863,1.489456849412818e-06,1.013899803161621,0.9166314601898192,0.9166314601898192,0.0,28.57229995727539,37.0,37555.49609375,0.0,199.35752868652344,1.0,281.8555603027344,284.1906433105469,297.66412353515625,300.1757202148437,293.1499938964844,293.1499938964844,281.54998779296875,37552.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197164297103882,1.0,0.0,0.0,3.841578960418701,3.8416051864624015,9.847200317381066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.2216796875,0.0,1769.161376953125,1895.4371337890625,0.0,1769.68896484375,0.948470950126648,1.0,0.0,3.0,1.0,0.0
17740320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8544175028800964,0.1613266468048095,0.1454890370368957,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9370191693305968,0.2096799314022064,0.1989497691392898,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9909100532531738,0.2480322867631912,0.1739403158426284,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8926047682762146,0.1837523728609085,0.1744798570871353,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7136671543121338,0.0919518768787384,0.4168755710124969,284.8854064941406,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1720275878906,284.885009765625,1.0,0.2513306736946106,1.0,1.0,0.0,,-1.331303954124451,1.3313024044036863,1.489456849412818e-06,1.013899803161621,0.9166314601898192,0.9166314601898192,0.0,28.57229995727539,37.0,37555.49609375,0.0,199.35752868652344,1.0,281.8555603027344,284.1906433105469,297.66412353515625,300.1757202148437,293.1499938964844,293.1499938964844,281.54998779296875,37552.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197164297103882,1.0,0.0,0.0,3.841578960418701,3.8416051864624015,9.847200317381066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.2216796875,0.0,1769.161376953125,1895.4371337890625,0.0,1769.68896484375,0.948470950126648,1.0,0.0,3.0,1.0,0.0
17740380,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263122558594,0.5152395367622375,0.161883533000946,0.0042002205736935,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.5152395367622375,0.2099949568510055,0.004423045553267,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6099548339844,0.5152395367622375,0.2499630153179168,0.0032668532803654,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.5152395367622375,0.1836603432893753,0.0044230394996702,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434936523437,0.5152395367622375,0.0909827277064323,0.0209808778017759,287.2202453613281,284.95001220703125,295.800537109375,294.6407775878906,295.2877502441406,297.1620483398437,284.50518798828125,1.0,0.2593666911125183,1.0,1.0,0.0,,-1.7329283952713013,1.7329269647598269,1.4262249123930817e-06,-0.2265719026327133,1.0,1.0,0.0,-1.7082576751708984,37.0,41674.8828125,0.0,7.535741806030273,1.0,281.5675048828125,283.8381652832031,297.6748046875,300.1364440917969,293.1499938964844,293.1499938964844,281.54998779296875,43040.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727686882019043,1.0,0.0,0.0,3.517162084579468,3.517185926437378,8.254257863882231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.248046875,0.0,1441.0986328125,1895.4371337890625,0.0,1835.7242431640625,0.893541157245636,1.0,0.0,3.0,1.0,0.0
17740440,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8452154994010925,0.1648363918066024,0.1468811929225921,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.9237985610961914,0.212998017668724,0.2002655565738678,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.9818737506866456,0.253450483083725,0.1757201105356216,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8817999958992004,0.1873795986175537,0.1758066564798355,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7027621865272522,0.0927775204181671,0.416308730840683,286.5302734375,284.95001220703125,295.8109130859375,294.6473083496094,295.7250061035156,297.2105712890625,284.2299499511719,1.0,0.2514111697673797,1.0,1.0,0.0,,-1.311581015586853,1.311579704284668,1.3613632745546056e-06,0.8935986757278442,1.0,1.0,0.0,27.72687339782715,40.0,32887.609375,0.0,194.388916015625,1.0,281.5577697753906,283.6227722167969,297.6271667480469,299.9999694824219,293.1499938964844,293.1499938964844,281.25,32311.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225748300552368,1.0,0.0,0.0,3.739882707595825,3.7399067878723145,9.332741228718078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8369140625,0.0,1607.2088623046875,1895.4371337890625,0.0,1793.258544921875,0.9251740574836732,1.0,0.0,3.0,1.0,0.0
17740500,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.859950065612793,0.1641323566436767,0.1483067721128463,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9419838190078736,0.2121571749448776,0.2016068547964096,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.995056927204132,0.2514869272708893,0.1766995042562484,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8978432416915894,0.1864702105522155,0.1773833483457565,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.7148509621620178,0.0922744125127792,0.4187615513801574,284.8599548339844,284.95001220703125,295.8342590332031,294.6619567871094,295.83233642578125,297.1902770996094,285.0682678222656,1.0,0.2538663446903229,1.0,1.0,0.0,,-1.347349762916565,1.3473482131958008,1.5218361113511492e-06,1.026960849761963,0.7202430367469788,0.7202430367469788,0.0,28.821552276611328,40.0,35761.21875,0.0,205.5726013183593,1.0,281.3144226074219,284.61688232421875,297.6138610839844,299.96612548828125,293.1499938964844,293.1499938964844,281.25,68004.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164484858512878,1.0,0.0,0.0,2.510962009429932,2.5109825134277344,4.207011272683303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.46484375,0.0,761.4898681640625,1895.4371337890625,0.0,1742.900146484375,0.7242510318756104,1.0,0.0,3.0,1.0,0.0
17740560,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8443127274513245,0.1644716709852218,0.148411676287651,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9210805892944336,0.2122029960155487,0.2014982551336288,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.978301465511322,0.2507945597171783,0.1759769767522812,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8799847364425659,0.1863533109426498,0.1771607100963592,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7000725269317627,0.0919764339923858,0.4175126254558563,284.9181213378906,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1754150390625,284.8377685546875,1.0,0.256075769662857,1.0,1.0,0.0,,-1.3448442220687866,1.3448426723480225,1.5167813671723709e-06,1.0249555110931396,0.7929491996765137,0.7929491996765137,0.0,30.718826293945312,43.0,38963.6796875,0.0,208.99462890625,1.0,281.26385498046875,284.1182556152344,297.6830444335937,300.2593994140625,293.1499938964844,293.1499938964844,281.54998779296875,31925.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184402942657471,1.0,0.0,0.0,3.292224168777466,3.2922441959381104,7.232227403619618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.50732421875,0.0,1142.8687744140625,1895.4371337890625,0.0,1759.2078857421875,0.818016767501831,1.0,0.0,3.0,1.0,0.0
17740620,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.821825385093689,0.165191575884819,0.1490221470594406,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8916968107223511,0.2122786045074463,0.2015759348869323,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9475231766700744,0.2501263320446014,0.1753418147563934,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8536823987960815,0.1862678378820419,0.1770557016134262,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6765199303627014,0.0913513675332069,0.4151062071323395,285.02935791015625,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.15631103515625,285.0118103027344,1.0,0.2603339552879333,1.0,1.0,0.0,,-1.3418912887573242,1.34188973903656,1.5108438446986838e-06,1.0225979089736938,0.8722048401832581,0.8722048401832581,0.0,34.21375274658203,46.0,38116.1015625,0.0,215.9093780517578,1.0,281.537109375,284.3370361328125,297.68585205078125,300.1582946777344,293.1499938964844,293.1499938964844,281.8500061035156,30455.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118329405784607,1.0,0.0,0.0,3.264646053314209,3.264665603637696,7.111570425877289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.7802734375,0.0,1108.1107177734375,1895.4371337890625,0.0,1705.3583984375,0.8146006464958191,1.0,0.0,3.0,1.0,0.0
17740680,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.821825385093689,0.165191575884819,0.1490221470594406,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8916968107223511,0.2122786045074463,0.2015759348869323,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9475231766700744,0.2501263320446014,0.1753418147563934,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8536823987960815,0.1862678378820419,0.1770557016134262,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6765199303627014,0.0913513675332069,0.4151062071323395,285.02935791015625,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.15631103515625,285.0118103027344,1.0,0.2603339552879333,1.0,1.0,0.0,,-1.3418912887573242,1.34188973903656,1.5108438446986838e-06,1.0225979089736938,0.8722048401832581,0.8722048401832581,0.0,34.21375274658203,46.0,38116.1015625,0.0,215.9093780517578,1.0,281.537109375,284.3370361328125,297.68585205078125,300.1582946777344,293.1499938964844,293.1499938964844,281.8500061035156,30455.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118329405784607,1.0,0.0,0.0,3.264646053314209,3.264665603637696,7.111570425877289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.7802734375,0.0,1108.1107177734375,1895.4371337890625,0.0,1705.3583984375,0.8146006464958191,1.0,0.0,3.0,1.0,0.0
17740740,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8069460391998291,0.1667121201753616,0.1503821462392807,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8728862404823303,0.2129434943199157,0.2022435516119003,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9243286848068236,0.2505093812942505,0.1755913197994232,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8367578387260437,0.1868036985397339,0.1775944530963897,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.6604982614517212,0.0910146385431289,0.4139652550220489,285.11334228515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.152587890625,285.1050720214844,1.0,0.2645862400531769,1.0,1.0,0.0,,-1.3439005613327026,1.3438990116119385,1.5148568763834191e-06,1.024174690246582,1.0,1.0,0.0,37.2615852355957,49.0,37969.20703125,0.0,223.61669921875,1.0,281.8395690917969,284.4173889160156,297.7214660644531,300.1747436523437,293.1499938964844,293.1499938964844,281.54998779296875,28194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065915465354919,1.0,0.0,0.0,3.530040740966797,3.530062437057495,8.314818273902347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.65283203125,0.0,1347.276611328125,1895.4371337890625,0.0,1663.1556396484375,0.8725770115852356,1.0,0.0,3.0,1.0,0.0
17740800,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8069460391998291,0.1667121201753616,0.1503821462392807,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8728862404823303,0.2129434943199157,0.2022435516119003,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9243286848068236,0.2505093812942505,0.1755913197994232,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8367578387260437,0.1868036985397339,0.1775944530963897,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.6604982614517212,0.0910146385431289,0.4139652550220489,285.11334228515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.152587890625,285.1050720214844,1.0,0.2645862400531769,1.0,1.0,0.0,,-1.3439005613327026,1.3438990116119385,1.5148568763834191e-06,1.024174690246582,1.0,1.0,0.0,37.2615852355957,49.0,37969.20703125,0.0,223.61669921875,1.0,281.8395690917969,284.4173889160156,297.7214660644531,300.1747436523437,293.1499938964844,293.1499938964844,281.54998779296875,28194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065915465354919,1.0,0.0,0.0,3.530040740966797,3.530062437057495,8.314818273902347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.65283203125,0.0,1347.276611328125,1895.4371337890625,0.0,1663.1556396484375,0.8725770115852356,1.0,0.0,3.0,1.0,0.0
17740860,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7939457893371582,0.1681091785430908,0.1518385261297226,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8574395775794983,0.2134606689214706,0.2029322385787964,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9052015542984008,0.250628113746643,0.175869733095169,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8229264616966248,0.18729168176651,0.1782208681106567,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6477011442184448,0.0908327251672744,0.4134978055953979,284.8585510253906,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1473083496094,284.8612670898437,1.0,0.2688540518283844,1.0,1.0,0.0,,-1.3470009565353394,1.3469994068145752,1.5210616766125895e-06,1.0266064405441284,0.847900390625,0.847900390625,0.0,40.26496887207031,52.0,38682.0859375,0.0,231.65789794921875,1.0,281.5583190917969,284.167724609375,297.8262023925781,300.41326904296875,293.1499938964844,293.1499938964844,281.8500061035156,37636.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247706651687622,1.0,0.0,0.0,3.5366640090942383,3.5366873741149902,8.346048616658663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.865234375,0.0,1422.5594482421875,1895.4371337890625,0.0,1811.4505615234373,0.8798270225524902,1.0,0.0,3.0,1.0,0.0
17740920,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7939457893371582,0.1681091785430908,0.1518385261297226,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8574395775794983,0.2134606689214706,0.2029322385787964,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9052015542984008,0.250628113746643,0.175869733095169,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8229264616966248,0.18729168176651,0.1782208681106567,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6477011442184448,0.0908327251672744,0.4134978055953979,284.8585510253906,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1473083496094,284.8612670898437,1.0,0.2688540518283844,1.0,1.0,0.0,,-1.3470009565353394,1.3469994068145752,1.5210616766125895e-06,1.0266064405441284,0.847900390625,0.847900390625,0.0,40.26496887207031,52.0,38682.0859375,0.0,231.65789794921875,1.0,281.5583190917969,284.167724609375,297.8262023925781,300.41326904296875,293.1499938964844,293.1499938964844,281.8500061035156,37636.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247706651687622,1.0,0.0,0.0,3.5366640090942383,3.5366873741149902,8.346048616658663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.865234375,0.0,1422.5594482421875,1895.4371337890625,0.0,1811.4505615234373,0.8798270225524902,1.0,0.0,3.0,1.0,0.0
17740980,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7852099537849426,0.1704982668161392,0.1537369042634964,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8465876579284668,0.2148324847221374,0.2040157318115234,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8923763036727905,0.2517581880092621,0.176446184515953,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8129110932350159,0.1886191815137863,0.1792839616537094,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6393005847930908,0.0913521721959114,0.4153134822845459,285.0600280761719,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1531982421875,285.0565490722656,1.0,0.2732380628585815,1.0,1.0,0.0,,-1.354723334312439,1.3547219038009644,1.536580725769454e-06,1.03265380859375,1.0,1.0,0.0,42.94933319091797,40.0,38637.4375,0.0,240.7876434326172,1.0,281.8422241210937,284.3481140136719,297.7756042480469,300.2839660644531,293.1499938964844,293.1499938964844,281.54998779296875,30961.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160377502441406,1.0,0.0,0.0,3.68976092338562,3.689784526824951,9.084263865588582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.7158203125,0.0,1539.7427978515625,1895.4371337890625,0.0,1739.5452880859375,0.9108495116233826,1.0,0.0,3.0,1.0,0.0
17741040,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7852099537849426,0.1704982668161392,0.1537369042634964,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8465876579284668,0.2148324847221374,0.2040157318115234,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8923763036727905,0.2517581880092621,0.176446184515953,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8129110932350159,0.1886191815137863,0.1792839616537094,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6393005847930908,0.0913521721959114,0.4153134822845459,285.0600280761719,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1531982421875,285.0565490722656,1.0,0.2732380628585815,1.0,1.0,0.0,,-1.354723334312439,1.3547219038009644,1.536580725769454e-06,1.03265380859375,1.0,1.0,0.0,42.94933319091797,40.0,38637.4375,0.0,240.7876434326172,1.0,281.8422241210937,284.3481140136719,297.7756042480469,300.2839660644531,293.1499938964844,293.1499938964844,281.54998779296875,30961.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160377502441406,1.0,0.0,0.0,3.68976092338562,3.689784526824951,9.084263865588582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.7158203125,0.0,1539.7427978515625,1895.4371337890625,0.0,1739.5452880859375,0.9108495116233826,1.0,0.0,3.0,1.0,0.0
17741100,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7889108657836914,0.1717750281095504,0.1549491435289383,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8492319583892822,0.2156205773353576,0.2048048973083496,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8950591087341309,0.2523932456970215,0.1769538223743438,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8155503869056702,0.1893915683031082,0.1800459176301956,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6413574814796448,0.0917584002017974,0.4170451462268829,284.9139099121094,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.15753173828125,284.8836669921875,1.0,0.2733107209205627,1.0,1.0,0.0,,-1.360729455947876,1.3607279062271118,1.5487846667383565e-06,1.0374228954315186,0.9226959347724916,0.9226959347724916,0.0,42.698692321777344,40.0,39583.953125,0.0,242.5406951904297,1.0,281.5959777832031,284.1470031738281,297.8669128417969,300.53369140625,293.1499938964844,293.1499938964844,281.54998779296875,33610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725519597530365,1.0,0.0,0.0,3.735515594482422,3.73553991317749,9.310958262176428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.0947265625,0.0,1612.107666015625,1895.4371337890625,0.0,1817.67236328125,0.921137809753418,1.0,0.0,3.0,1.0,0.0
17741160,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7963418364524841,0.1728453487157821,0.1559274196624755,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8558394908905029,0.2162460088729858,0.205399215221405,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9020641446113586,0.2527786493301391,0.1772483736276626,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.821823239326477,0.1900283098220825,0.180642083287239,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6465027332305908,0.0921485126018524,0.4185529947280884,284.8551025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1588134765625,284.861572265625,1.0,0.2723173201084137,1.0,1.0,0.0,,-1.3654974699020386,1.3654959201812744,1.558506028231932e-06,1.0411958694458008,0.8561124205589294,0.8561124205589294,0.0,41.55867004394531,28.0,39483.87109375,0.0,241.75392150878903,1.0,281.5570068359375,284.1488037109375,297.8748779296875,300.5043640136719,293.1499938964844,293.1499938964844,281.8500061035156,39145.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301698327064514,1.0,0.0,0.0,3.631704568862915,3.631728887557984,8.800640785011637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.6123046875,0.0,1536.3275146484375,1895.4371337890625,0.0,1856.491455078125,0.9024748206138612,1.0,0.0,3.0,1.0,0.0
17741220,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8248132467269897,0.1759608089923858,0.158244177699089,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8849062323570251,0.218325138092041,0.2069021016359329,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9358345866203308,0.2545957863330841,0.1781253963708877,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8481236696243286,0.1920415461063385,0.1821116954088211,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6693101525306702,0.0934323593974113,0.4226361811161041,285.0787658691406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1717529296875,285.077880859375,1.0,0.2678126692771911,1.0,1.0,0.0,,-1.3777977228164673,1.3777961730957031,1.5837143791941344e-06,1.0508705377578735,1.0,1.0,0.0,36.976173400878906,25.0,39512.171875,0.0,235.840072631836,1.0,281.8427734375,284.34979248046875,297.8408508300781,300.3975524902344,293.1499938964844,293.1499938964844,281.54998779296875,31988.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205855846405029,1.0,0.0,0.0,3.7681403160095215,3.76816463470459,9.4743057843516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.26953125,0.0,1637.636474609375,1895.4371337890625,0.0,1776.842041015625,0.9288195371627808,1.0,0.0,3.0,1.0,0.0
17741280,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8248132467269897,0.1759608089923858,0.158244177699089,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8849062323570251,0.218325138092041,0.2069021016359329,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9358345866203308,0.2545957863330841,0.1781253963708877,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8481236696243286,0.1920415461063385,0.1821116954088211,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6693101525306702,0.0934323593974113,0.4226361811161041,285.0787658691406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1717529296875,285.077880859375,1.0,0.2678126692771911,1.0,1.0,0.0,,-1.3777977228164673,1.3777961730957031,1.5837143791941344e-06,1.0508705377578735,1.0,1.0,0.0,36.976173400878906,25.0,39512.171875,0.0,235.840072631836,1.0,281.8427734375,284.34979248046875,297.8408508300781,300.3975524902344,293.1499938964844,293.1499938964844,281.54998779296875,31988.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205855846405029,1.0,0.0,0.0,3.7681403160095215,3.76816463470459,9.4743057843516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.26953125,0.0,1637.636474609375,1895.4371337890625,0.0,1776.842041015625,0.9288195371627808,1.0,0.0,3.0,1.0,0.0
