time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8589808940887451,0.1788659542798996,0.1608602106571197,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9239393472671508,0.2202994972467422,0.2087274044752121,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9756213426589966,0.256138414144516,0.1792293787002563,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8829838633537292,0.1939820796251297,0.1838851273059845,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6995850801467896,0.094841718673706,0.428212434053421,284.8797607421875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1820068359375,284.8837585449219,1.0,0.2641940116882324,1.0,1.0,0.0,,-1.3932783603668213,1.3932768106460571,1.615891733308672e-06,1.063119649887085,0.8957021236419678,0.8957021236419678,0.0,32.5179557800293,25.0,40622.125,0.0,231.3289031982422,1.0,281.5560913085937,284.14166259765625,297.9503479003906,300.6435241699219,293.1499938964844,293.1499938964844,281.25,37678.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352413535118103,1.0,0.0,0.0,3.749198436737061,3.749223709106445,9.379293146594136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.75,0.0,1659.2598876953125,1895.4371337890625,0.0,1899.18798828125,0.927869439125061,1.0,0.0,3.0,1.0,0.0
17741400,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8589808940887451,0.1788659542798996,0.1608602106571197,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9239393472671508,0.2202994972467422,0.2087274044752121,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9756213426589966,0.256138414144516,0.1792293787002563,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8829838633537292,0.1939820796251297,0.1838851273059845,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6995850801467896,0.094841718673706,0.428212434053421,284.8797607421875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1820068359375,284.8837585449219,1.0,0.2641940116882324,1.0,1.0,0.0,,-1.3932783603668213,1.3932768106460571,1.615891733308672e-06,1.063119649887085,0.8957021236419678,0.8957021236419678,0.0,32.5179557800293,25.0,40622.125,0.0,231.3289031982422,1.0,281.5560913085937,284.14166259765625,297.9503479003906,300.6435241699219,293.1499938964844,293.1499938964844,281.25,37678.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352413535118103,1.0,0.0,0.0,3.749198436737061,3.749223709106445,9.379293146594136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.75,0.0,1659.2598876953125,1895.4371337890625,0.0,1899.18798828125,0.927869439125061,1.0,0.0,3.0,1.0,0.0
17741460,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8864495754241943,0.1815135180950164,0.1631051003932953,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9550090432167052,0.2220650315284729,0.2102642804384231,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9981403946876526,0.2574998140335083,0.1798450052738189,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9103686213493348,0.1957424730062484,0.1854203343391418,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7218545079231262,0.0962565764784812,0.4339173138141632,284.8446960449219,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1878356933594,284.86724853515625,1.0,0.2619572281837463,1.0,1.0,0.0,,-1.401444435119629,1.4014427661895752,1.6333838175341953e-06,1.069936990737915,0.7884325385093689,0.7884325385093689,0.0,29.88348197937012,28.0,40961.35546875,0.0,229.1712951660156,1.0,281.2580871582031,284.152099609375,297.9684143066406,300.69781494140625,293.1499938964844,293.1499938964844,281.54998779296875,45459.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447113990783691,1.0,0.0,0.0,3.3698742389678955,3.3698973655700684,7.577409064651874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.095703125,0.0,1308.6197509765625,1895.4371337890625,0.0,1979.874755859375,0.8527103662490845,1.0,0.0,3.0,1.0,0.0
17741520,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8864495754241943,0.1815135180950164,0.1631051003932953,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9550090432167052,0.2220650315284729,0.2102642804384231,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9981403946876526,0.2574998140335083,0.1798450052738189,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9103686213493348,0.1957424730062484,0.1854203343391418,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7218545079231262,0.0962565764784812,0.4339173138141632,284.8446960449219,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1878356933594,284.86724853515625,1.0,0.2619572281837463,1.0,1.0,0.0,,-1.401444435119629,1.4014427661895752,1.6333838175341953e-06,1.069936990737915,0.7884325385093689,0.7884325385093689,0.0,29.88348197937012,28.0,40961.35546875,0.0,229.1712951660156,1.0,281.2580871582031,284.152099609375,297.9684143066406,300.69781494140625,293.1499938964844,293.1499938964844,281.54998779296875,45459.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447113990783691,1.0,0.0,0.0,3.3698742389678955,3.3698973655700684,7.577409064651874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.095703125,0.0,1308.6197509765625,1895.4371337890625,0.0,1979.874755859375,0.8527103662490845,1.0,0.0,3.0,1.0,0.0
17741580,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.906743824481964,0.1852820664644241,0.1661546677350998,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9738282561302184,0.224774569272995,0.2125113755464553,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9931313991546632,0.2625236809253692,0.1681214720010757,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9311801195144652,0.198345810174942,0.1875941008329391,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7364221811294556,0.0981683135032653,0.4415832161903381,285.0503845214844,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2098083496094,285.0458984375,1.0,0.2617399990558624,1.0,1.0,0.0,,-1.411346435546875,1.4113447666168213,1.6538136833332828e-06,1.07723867893219,0.9505826830863952,0.9505826830863952,0.0,28.59425926208496,31.0,41204.16796875,0.0,228.9846649169922,1.0,281.5411071777344,284.2966003417969,297.9425048828125,300.6002197265625,293.1499938964844,293.1499938964844,281.25,31505.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320675253868103,1.0,0.0,0.0,3.5787112712860107,3.5787339210510254,8.545679861526878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.20068359375,0.0,1422.3197021484375,1895.4371337890625,0.0,1872.4246826171875,0.8861384987831116,1.0,0.0,3.0,1.0,0.0
17741640,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.906743824481964,0.1852820664644241,0.1661546677350998,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9738282561302184,0.224774569272995,0.2125113755464553,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9931313991546632,0.2625236809253692,0.1681214720010757,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9311801195144652,0.198345810174942,0.1875941008329391,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7364221811294556,0.0981683135032653,0.4415832161903381,285.0503845214844,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2098083496094,285.0458984375,1.0,0.2617399990558624,1.0,1.0,0.0,,-1.411346435546875,1.4113447666168213,1.6538136833332828e-06,1.07723867893219,0.9505826830863952,0.9505826830863952,0.0,28.59425926208496,31.0,41204.16796875,0.0,228.9846649169922,1.0,281.5411071777344,284.2966003417969,297.9425048828125,300.6002197265625,293.1499938964844,293.1499938964844,281.25,31505.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320675253868103,1.0,0.0,0.0,3.5787112712860107,3.5787339210510254,8.545679861526878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.20068359375,0.0,1422.3197021484375,1895.4371337890625,0.0,1872.4246826171875,0.8861384987831116,1.0,0.0,3.0,1.0,0.0
17741700,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.914989173412323,0.1870326101779937,0.1678443998098373,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.97992342710495,0.2260577082633972,0.2138093560934066,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9918028712272644,0.2657881379127502,0.1648829728364944,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9387414455413818,0.1995903998613357,0.1888427585363388,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7419845461845398,0.0991234108805656,0.4459697902202606,284.9072265625,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2220153808594,284.8811340332031,1.0,0.2622591555118561,1.0,1.0,0.0,,-1.417809009552002,1.4178073406219482,1.6675327287885011e-06,1.0823032855987549,0.8697353005409241,0.8697353005409241,0.0,28.291975021362305,31.0,42116.3515625,0.0,230.78289794921875,1.0,281.2986145019531,284.1082763671875,298.04083251953125,300.85809326171875,293.1499938964844,293.1499938964844,281.25,34838.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740331768989563,1.0,0.0,0.0,3.602738380432129,3.602761745452881,8.660815069561068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.70361328125,0.0,1472.6446533203125,1895.4371337890625,0.0,1942.4080810546875,0.8916882872581482,1.0,0.0,3.0,1.0,0.0
17741760,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.920515775680542,0.1885328292846679,0.1692580580711364,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9834659695625304,0.2271479219198227,0.2148909270763397,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.991073191165924,0.269003689289093,0.1632256507873535,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.943367063999176,0.2006647735834121,0.1899029314517974,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.74578857421875,0.0999981015920639,0.4499759972095489,284.880859375,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2328796386719,284.89288330078125,1.0,0.2631391584873199,1.0,1.0,0.0,,-1.424896240234375,1.4248945713043213,1.6826728597152396e-06,1.0878671407699585,0.8271001577377319,0.8271001577377319,0.0,28.20724296569824,49.0,42011.58203125,0.0,233.3689117431641,1.0,281.2582702636719,284.1461181640625,298.0549011230469,300.831298828125,293.1499938964844,293.1499938964844,281.54998779296875,40081.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440227270126343,1.0,0.0,0.0,3.466132640838623,3.466155767440796,8.016479569050716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.99462890625,0.0,1367.0675048828125,1895.4371337890625,0.0,1973.9669189453125,0.8673732876777649,1.0,0.0,3.0,1.0,0.0
17741820,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9056518077850342,0.1924908608198166,0.172602891921997,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9681549668312072,0.2301226407289505,0.2175268679857254,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9962614178657532,0.2738503813743591,0.1774461418390274,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9254449605941772,0.2035223543643951,0.1924555301666259,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.735981822013855,0.1021526530385017,0.4593800604343414,285.1083068847656,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2561340332031,285.1089172363281,1.0,0.2721636593341827,1.0,1.0,0.0,,-1.4634827375411987,1.4634809494018557,1.7667907741270028e-06,1.118262529373169,1.0,1.0,0.0,30.76631736755371,52.0,42853.51953125,0.0,255.3716278076172,1.0,281.5417175292969,284.3279113769531,298.0477600097656,300.7880249023437,293.1499938964844,293.1499938964844,281.25,30511.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364014983177185,1.0,0.0,0.0,3.676889657974243,3.676913022994995,9.020996003528126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.8271484375,0.0,1521.9224853515625,1895.4371337890625,0.0,1909.006591796875,0.9074190855026244,1.0,0.0,3.0,1.0,0.0
17741880,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9056518077850342,0.1924908608198166,0.172602891921997,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9681549668312072,0.2301226407289505,0.2175268679857254,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9962614178657532,0.2738503813743591,0.1774461418390274,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9254449605941772,0.2035223543643951,0.1924555301666259,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.735981822013855,0.1021526530385017,0.4593800604343414,285.1083068847656,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2561340332031,285.1089172363281,1.0,0.2721636593341827,1.0,1.0,0.0,,-1.4634827375411987,1.4634809494018557,1.7667907741270028e-06,1.118262529373169,1.0,1.0,0.0,30.76631736755371,52.0,42853.51953125,0.0,255.3716278076172,1.0,281.5417175292969,284.3279113769531,298.0477600097656,300.7880249023437,293.1499938964844,293.1499938964844,281.25,30511.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364014983177185,1.0,0.0,0.0,3.676889657974243,3.676913022994995,9.020996003528126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.8271484375,0.0,1521.9224853515625,1895.4371337890625,0.0,1909.006591796875,0.9074190855026244,1.0,0.0,3.0,1.0,0.0
17741940,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8908444046974182,0.1960094720125198,0.1760780811309814,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.949711799621582,0.2328223586082458,0.2203461229801178,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9985369443893432,0.2734226584434509,0.1916864514350891,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.906781792640686,0.2061418890953064,0.195180207490921,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7256597280502319,0.104265347123146,0.46958988904953,284.9278564453125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.25030517578125,284.9315185546875,1.0,0.2810428738594055,1.0,1.0,0.0,,-1.503828525543213,1.5038267374038696,1.857932829807396e-06,1.1503331661224363,0.9308610558509828,0.9308610558509828,0.0,33.810916900634766,55.0,44784.37890625,0.0,280.44683837890625,1.0,281.2564392089844,284.1174011230469,298.1717224121094,301.1043701171875,293.1499938964844,293.1499938964844,280.95001220703125,35071.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754831850528717,1.0,0.0,0.0,3.738584756851196,3.738609313964844,9.326264489573076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.802734375,0.0,1626.857666015625,1895.4371337890625,0.0,2067.3974609375,0.92406165599823,1.0,0.0,3.0,1.0,0.0
17742000,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8908444046974182,0.1960094720125198,0.1760780811309814,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.949711799621582,0.2328223586082458,0.2203461229801178,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9985369443893432,0.2734226584434509,0.1916864514350891,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.906781792640686,0.2061418890953064,0.195180207490921,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7256597280502319,0.104265347123146,0.46958988904953,284.9278564453125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.25030517578125,284.9315185546875,1.0,0.2810428738594055,1.0,1.0,0.0,,-1.503828525543213,1.5038267374038696,1.857932829807396e-06,1.1503331661224363,0.9308610558509828,0.9308610558509828,0.0,33.810916900634766,55.0,44784.37890625,0.0,280.44683837890625,1.0,281.2564392089844,284.1174011230469,298.1717224121094,301.1043701171875,293.1499938964844,293.1499938964844,280.95001220703125,35071.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754831850528717,1.0,0.0,0.0,3.738584756851196,3.738609313964844,9.326264489573076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.802734375,0.0,1626.857666015625,1895.4371337890625,0.0,2067.3974609375,0.92406165599823,1.0,0.0,3.0,1.0,0.0
17742060,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8643251657485962,0.1990251243114471,0.1789757460355758,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9157403111457824,0.2351211011409759,0.2227149903774261,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9677515625953674,0.2722114622592926,0.1908245980739593,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8780413269996643,0.208395168185234,0.1975069046020507,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7057094573974609,0.1062251925468444,0.4792590141296386,284.8563232421875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2455139160156,284.8748779296875,1.0,0.289095938205719,1.0,1.0,0.0,,-1.5233666896820068,1.523364782333374,1.9030914018003384e-06,1.1658155918121338,0.8206508755683899,0.8206508755683899,0.0,38.45659637451172,58.0,45601.62890625,0.0,301.3061828613281,1.0,280.9576416015625,284.066650390625,298.1953125,301.20379638671875,293.1499938964844,293.1499938964844,281.25,42669.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684937715530396,1.0,0.0,0.0,3.492274284362793,3.492297887802124,8.137855616041634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4755859375,0.0,1412.4141845703125,1895.4371337890625,0.0,2187.474609375,0.8763190507888794,1.0,0.0,3.0,1.0,0.0
17742120,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8643251657485962,0.1990251243114471,0.1789757460355758,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9157403111457824,0.2351211011409759,0.2227149903774261,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9677515625953674,0.2722114622592926,0.1908245980739593,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8780413269996643,0.208395168185234,0.1975069046020507,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7057094573974609,0.1062251925468444,0.4792590141296386,284.8563232421875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2455139160156,284.8748779296875,1.0,0.289095938205719,1.0,1.0,0.0,,-1.5233666896820068,1.523364782333374,1.9030914018003384e-06,1.1658155918121338,0.8206508755683899,0.8206508755683899,0.0,38.45659637451172,58.0,45601.62890625,0.0,301.3061828613281,1.0,280.9576416015625,284.066650390625,298.1953125,301.20379638671875,293.1499938964844,293.1499938964844,281.25,42669.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684937715530396,1.0,0.0,0.0,3.492274284362793,3.492297887802124,8.137855616041634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4755859375,0.0,1412.4141845703125,1895.4371337890625,0.0,2187.474609375,0.8763190507888794,1.0,0.0,3.0,1.0,0.0
17742180,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8505066633224487,0.2031924724578857,0.1825263649225235,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8975548148155212,0.2383532077074051,0.225622609257698,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9458063840866088,0.2739025354385376,0.1916212141513824,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8620471954345703,0.2114777863025665,0.2003037929534912,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6941291689872742,0.1086184009909629,0.4899914264678955,285.0764465332031,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2580261230469,285.0741882324219,1.0,0.2967360019683838,1.0,1.0,0.0,,-1.548314094543457,1.5483121871948242,1.961619318535668e-06,1.18544340133667,1.0,1.0,0.0,42.24809265136719,61.0,46214.921875,0.0,323.00506591796875,1.0,281.2423095703125,284.23077392578125,298.1724548339844,301.1293640136719,293.1499938964844,293.1499938964844,280.95001220703125,31114.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601375579833984,1.0,0.0,0.0,3.699198722839356,3.6992225646972656,9.13079588826804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.53515625,0.0,1551.552001953125,1895.4371337890625,0.0,2113.779296875,0.9130296111106871,1.0,0.0,3.0,1.0,0.0
17742240,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8505066633224487,0.2031924724578857,0.1825263649225235,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8975548148155212,0.2383532077074051,0.225622609257698,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9458063840866088,0.2739025354385376,0.1916212141513824,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8620471954345703,0.2114777863025665,0.2003037929534912,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6941291689872742,0.1086184009909629,0.4899914264678955,285.0764465332031,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2580261230469,285.0741882324219,1.0,0.2967360019683838,1.0,1.0,0.0,,-1.548314094543457,1.5483121871948242,1.961619318535668e-06,1.18544340133667,1.0,1.0,0.0,42.24809265136719,61.0,46214.921875,0.0,323.00506591796875,1.0,281.2423095703125,284.23077392578125,298.1724548339844,301.1293640136719,293.1499938964844,293.1499938964844,280.95001220703125,31114.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601375579833984,1.0,0.0,0.0,3.699198722839356,3.6992225646972656,9.13079588826804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.53515625,0.0,1551.552001953125,1895.4371337890625,0.0,2113.779296875,0.9130296111106871,1.0,0.0,3.0,1.0,0.0
17742300,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8460203409194946,0.2051500529050827,0.1844826936721801,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.89143306016922,0.2399121671915054,0.2272576987743377,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9375699162483216,0.2748931050300598,0.1924192756414413,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8565701246261597,0.2129724770784378,0.2018662691116333,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6903451085090637,0.1098076999187469,0.4958069622516632,284.9356689453125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2641906738281,284.9131164550781,1.0,0.3005021214485168,1.0,1.0,0.0,,-1.5624423027038574,1.562440276145935,1.995326556425425e-06,1.1966089010238647,0.9325755834579468,0.9325755834579468,0.0,43.96000289916992,61.0,47462.29296875,0.0,334.424560546875,1.0,280.995849609375,284.0402526855469,298.2660522460937,301.4054260253906,293.1499938964844,293.1499938964844,280.95001220703125,33491.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769641101360321,1.0,0.0,0.0,3.746681451797485,3.746706008911133,9.366705171487412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.39404296875,0.0,1624.1485595703125,1895.4371337890625,0.0,2197.65185546875,0.9237651228904724,1.0,0.0,3.0,1.0,0.0
17742360,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8407732248306274,0.2068113386631012,0.1861290335655212,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8846368193626404,0.2412518411874771,0.2286593466997146,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9284563064575196,0.2756838500499725,0.1930577307939529,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8505277633666992,0.2142708301544189,0.2032222300767898,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6859894394874573,0.1108968406915664,0.5011566877365112,284.8988647460937,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2668151855469,284.9055480957031,1.0,0.3041687607765198,1.0,1.0,0.0,,-1.574919819831848,1.5749177932739258,2.0253960428817663e-06,1.2064642906188965,0.8921159505844116,0.8921159505844116,0.0,45.800575256347656,64.0,47670.2265625,0.0,345.54833984375,1.0,280.95684814453125,284.0426025390625,298.2806396484375,301.3992004394531,293.1499938964844,293.1499938964844,281.25,37261.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746820449829102,1.0,0.0,0.0,3.686575412750244,3.686600208282471,9.068585313798394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.93896484375,0.0,1583.779296875,1895.4371337890625,0.0,2242.52734375,0.9139422178268432,1.0,0.0,3.0,1.0,0.0
17742420,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8336353302001953,0.2110677063465118,0.1897667795419693,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8747439384460449,0.2446855753660202,0.2317636460065841,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.914973795413971,0.2783665955066681,0.1947545409202575,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8418768644332886,0.2175384610891342,0.2061979621648788,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.6801284551620483,0.1134463623166084,0.5125312805175781,285.12384033203125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2813415527344,285.127197265625,1.0,0.3113774061203003,1.0,1.0,0.0,,-1.602276086807251,1.6022740602493286,2.09223026104155e-06,1.2279852628707886,1.0,1.0,0.0,49.153167724609375,67.0,48025.58203125,0.0,368.6451721191406,1.0,281.2434387207031,284.24658203125,298.2686767578125,301.3381042480469,293.1499938964844,293.1499938964844,280.95001220703125,32843.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693992853164673,1.0,0.0,0.0,3.819252252578736,3.819277286529541,9.73307237472909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.7158203125,0.0,1705.0335693359375,1895.4371337890625,0.0,2195.505615234375,0.940891444683075,1.0,0.0,3.0,1.0,0.0
17742480,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8336353302001953,0.2110677063465118,0.1897667795419693,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8747439384460449,0.2446855753660202,0.2317636460065841,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.914973795413971,0.2783665955066681,0.1947545409202575,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8418768644332886,0.2175384610891342,0.2061979621648788,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.6801284551620483,0.1134463623166084,0.5125312805175781,285.12384033203125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2813415527344,285.127197265625,1.0,0.3113774061203003,1.0,1.0,0.0,,-1.602276086807251,1.6022740602493286,2.09223026104155e-06,1.2279852628707886,1.0,1.0,0.0,49.153167724609375,67.0,48025.58203125,0.0,368.6451721191406,1.0,281.2434387207031,284.24658203125,298.2686767578125,301.3381042480469,293.1499938964844,293.1499938964844,280.95001220703125,32843.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693992853164673,1.0,0.0,0.0,3.819252252578736,3.819277286529541,9.73307237472909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.7158203125,0.0,1705.0335693359375,1895.4371337890625,0.0,2195.505615234375,0.940891444683075,1.0,0.0,3.0,1.0,0.0
17742540,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8284121155738831,0.2149074673652649,0.1935530006885528,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.867192804813385,0.2478933781385421,0.2350723594427108,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9048178195953368,0.2807165086269378,0.1966427713632583,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8353556990623474,0.2206093072891235,0.2093600332736969,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6761015057563782,0.1159388422966003,0.5245702266693115,284.9462280273437,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2911682128906,284.9467468261719,1.0,0.3185369372367859,1.0,1.0,0.0,,-1.631313681602478,1.631311535835266,2.164756779166055e-06,1.250890851020813,0.973400056362152,0.973400056362152,0.0,52.37218475341797,70.0,49827.2109375,0.0,393.009521484375,1.0,280.9563293457031,284.031982421875,298.3702392578125,301.6205749511719,293.1499938964844,293.1499938964844,280.6499938964844,34929.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846688032150269,1.0,0.0,0.0,3.872123956680298,3.87214994430542,1.0004416708397912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.255859375,0.0,1786.123046875,1895.4371337890625,0.0,2332.158203125,0.95414400100708,1.0,0.0,3.0,1.0,0.0
17742600,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8284121155738831,0.2149074673652649,0.1935530006885528,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.867192804813385,0.2478933781385421,0.2350723594427108,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9048178195953368,0.2807165086269378,0.1966427713632583,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8353556990623474,0.2206093072891235,0.2093600332736969,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6761015057563782,0.1159388422966003,0.5245702266693115,284.9462280273437,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2911682128906,284.9467468261719,1.0,0.3185369372367859,1.0,1.0,0.0,,-1.631313681602478,1.631311535835266,2.164756779166055e-06,1.250890851020813,0.973400056362152,0.973400056362152,0.0,52.37218475341797,70.0,49827.2109375,0.0,393.009521484375,1.0,280.9563293457031,284.031982421875,298.3702392578125,301.6205749511719,293.1499938964844,293.1499938964844,280.6499938964844,34929.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846688032150269,1.0,0.0,0.0,3.872123956680298,3.87214994430542,1.0004416708397912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.255859375,0.0,1786.123046875,1895.4371337890625,0.0,2332.158203125,0.95414400100708,1.0,0.0,3.0,1.0,0.0
17742660,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8215605020523071,0.2181259542703628,0.196602463722229,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8584215641021729,0.2506423890590668,0.2378250360488891,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8938718438148499,0.2825357615947723,0.1980223506689071,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8276706337928772,0.2232608795166015,0.2120209634304046,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6709160208702087,0.1182093471288681,0.5354306101799011,284.862548828125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.293701171875,284.87646484375,1.0,0.3254157602787018,1.0,1.0,0.0,,-1.6561708450317385,1.6561686992645264,2.2280091798165813e-06,1.2704355716705322,0.860402524471283,0.860402524471283,0.0,55.91133880615234,73.0,50906.1328125,0.0,416.703369140625,1.0,280.656982421875,283.957275390625,298.3963623046875,301.72784423828125,293.1499938964844,293.1499938964844,280.95001220703125,41288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958583831787109,1.0,0.0,0.0,3.67663311958313,3.676658153533936,9.01973692180036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.1943359375,0.0,1602.862060546875,1895.4371337890625,0.0,2433.621337890625,0.9155496954917908,1.0,0.0,3.0,1.0,0.0
17742720,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8215605020523071,0.2181259542703628,0.196602463722229,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8584215641021729,0.2506423890590668,0.2378250360488891,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8938718438148499,0.2825357615947723,0.1980223506689071,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8276706337928772,0.2232608795166015,0.2120209634304046,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6709160208702087,0.1182093471288681,0.5354306101799011,284.862548828125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.293701171875,284.87646484375,1.0,0.3254157602787018,1.0,1.0,0.0,,-1.6561708450317385,1.6561686992645264,2.2280091798165813e-06,1.2704355716705322,0.860402524471283,0.860402524471283,0.0,55.91133880615234,73.0,50906.1328125,0.0,416.703369140625,1.0,280.656982421875,283.957275390625,298.3963623046875,301.72784423828125,293.1499938964844,293.1499938964844,280.95001220703125,41288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958583831787109,1.0,0.0,0.0,3.67663311958313,3.676658153533936,9.01973692180036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.1943359375,0.0,1602.862060546875,1895.4371337890625,0.0,2433.621337890625,0.9155496954917908,1.0,0.0,3.0,1.0,0.0
17742780,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8183510899543762,0.222589373588562,0.2003531455993652,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8535433411598206,0.2543929517269134,0.2411603927612304,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8872870206832886,0.2856187522411346,0.1999766677618026,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8234296441078186,0.2268044203519821,0.2151934951543808,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6688161492347717,0.1209807246923446,0.5475791692733765,285.0959167480469,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3081359863281,285.0979309082031,1.0,0.3322386741638183,1.0,1.0,0.0,,-1.6854147911071775,1.6854124069213867,2.303783276147442e-06,1.2933427095413208,1.0,1.0,0.0,58.93708801269531,76.0,51403.26171875,0.0,442.1494140625,1.0,280.9433288574219,284.1547241210937,298.3841552734375,301.6607666015625,293.1499938964844,293.1499938964844,280.6499938964844,32914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882819771766663,1.0,0.0,0.0,3.8235816955566406,3.8236067295074463,9.755151495483003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.021484375,0.0,1710.8131103515625,1895.4371337890625,0.0,2364.808349609375,0.9418241381645204,1.0,0.0,3.0,1.0,0.0
17742840,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8183510899543762,0.222589373588562,0.2003531455993652,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8535433411598206,0.2543929517269134,0.2411603927612304,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8872870206832886,0.2856187522411346,0.1999766677618026,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8234296441078186,0.2268044203519821,0.2151934951543808,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6688161492347717,0.1209807246923446,0.5475791692733765,285.0959167480469,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3081359863281,285.0979309082031,1.0,0.3322386741638183,1.0,1.0,0.0,,-1.6854147911071775,1.6854124069213867,2.303783276147442e-06,1.2933427095413208,1.0,1.0,0.0,58.93708801269531,76.0,51403.26171875,0.0,442.1494140625,1.0,280.9433288574219,284.1547241210937,298.3841552734375,301.6607666015625,293.1499938964844,293.1499938964844,280.6499938964844,32914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882819771766663,1.0,0.0,0.0,3.8235816955566406,3.8236067295074463,9.755151495483003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.021484375,0.0,1710.8131103515625,1895.4371337890625,0.0,2364.808349609375,0.9418241381645204,1.0,0.0,3.0,1.0,0.0
17742900,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8176681399345398,0.2247217893600464,0.2024488300085067,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8520923852920532,0.2562489807605743,0.2430500239133834,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8850627541542053,0.2870667278766632,0.2011230438947677,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8222033977508545,0.2285628616809845,0.2169808447360992,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6685989499092102,0.122383713722229,0.5542583465576172,284.97418212890625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31451416015625,284.9550476074219,1.0,0.3357090353965759,1.0,1.0,0.0,,-1.70174241065979,1.701740026473999,2.3468273866456e-06,1.3061732053756714,0.9826939105987548,0.9826939105987548,0.0,60.33440780639648,76.0,52810.55078125,0.0,455.8556213378906,1.0,280.69317626953125,283.98065185546875,298.4708557128906,301.9396667480469,293.1499938964844,293.1499938964844,280.6499938964844,33784.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797124445438385,1.0,0.0,0.0,3.859985113143921,3.860010862350464,9.941788903233828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.34375,0.0,1762.0494384765625,1895.4371337890625,0.0,2445.1640625,0.9506362676620485,1.0,0.0,3.0,1.0,0.0
17742960,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8159306049346924,0.2265083789825439,0.2042180001735687,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8497273325920105,0.2578624784946441,0.2447093278169632,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8817729949951172,0.2881995141506195,0.2020313590764999,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8201116919517517,0.2301030755043029,0.2185635864734649,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6676045060157776,0.1236721575260162,0.5604750514030457,284.9305114746094,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3168029785156,284.9338684082031,1.0,0.3391337990760803,1.0,1.0,0.0,,-1.716315507888794,1.716313123703003,2.385650986980181e-06,1.3176155090332031,0.950045645236969,0.950045645236969,0.0,61.924049377441406,64.0,53193.69921875,0.0,469.2865905761719,1.0,280.6562194824219,283.96014404296875,298.4852600097656,301.9434509277344,293.1499938964844,293.1499938964844,280.3500061035156,35891.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801910400390625,1.0,0.0,0.0,3.845658302307129,3.845684051513672,9.86812551673211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1826171875,0.0,1761.0797119140625,1895.4371337890625,0.0,2488.904296875,0.9488240480422974,1.0,0.0,3.0,1.0,0.0
17743020,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8252207636833191,0.229887917637825,0.2072038352489471,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8589644432067871,0.2609598934650421,0.2475737482309341,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8904702067375183,0.2903343439102173,0.2034703642129898,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8288492560386658,0.2330617755651474,0.221299260854721,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6773030161857605,0.1261855810880661,0.5714463591575623,284.8776550292969,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31939697265625,284.8919372558594,1.0,0.3405607938766479,1.0,1.0,0.0,,-1.7415273189544678,1.7415249347686768,2.453648903610884e-06,1.3373358249664309,0.857711911201477,0.857711911201477,0.0,60.68889236450195,52.0,54247.7265625,0.0,481.18994140625,1.0,280.3568115234375,283.9118957519531,298.5108947753906,302.04833984375,293.1499938964844,293.1499938964844,280.6499938964844,41189.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117640018463135,1.0,0.0,0.0,3.638384342193604,3.638409376144409,8.833045512801618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3955078125,0.0,1558.991455078125,1895.4371337890625,0.0,2579.447021484375,0.9075844883918762,1.0,0.0,3.0,1.0,0.0
17743080,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8252207636833191,0.229887917637825,0.2072038352489471,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8589644432067871,0.2609598934650421,0.2475737482309341,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8904702067375183,0.2903343439102173,0.2034703642129898,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8288492560386658,0.2330617755651474,0.221299260854721,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6773030161857605,0.1261855810880661,0.5714463591575623,284.8776550292969,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31939697265625,284.8919372558594,1.0,0.3405607938766479,1.0,1.0,0.0,,-1.7415273189544678,1.7415249347686768,2.453648903610884e-06,1.3373358249664309,0.857711911201477,0.857711911201477,0.0,60.68889236450195,52.0,54247.7265625,0.0,481.18994140625,1.0,280.3568115234375,283.9118957519531,298.5108947753906,302.04833984375,293.1499938964844,293.1499938964844,280.6499938964844,41189.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117640018463135,1.0,0.0,0.0,3.638384342193604,3.638409376144409,8.833045512801618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3955078125,0.0,1558.991455078125,1895.4371337890625,0.0,2579.447021484375,0.9075844883918762,1.0,0.0,3.0,1.0,0.0
17743140,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8505753874778748,0.2345303893089294,0.2108208090066909,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8860819935798645,0.2650839388370514,0.2509442567825317,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.91905677318573,0.2937255203723907,0.2054140418767929,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8536229729652405,0.2369444519281387,0.2244711369276046,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7016909122467041,0.1292541027069091,0.5833434462547302,285.08819580078125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3336486816406,285.08917236328125,1.0,0.3387378454208374,1.0,1.0,0.0,,-1.7703392505645752,1.7703367471694946,2.5325457500002813e-06,1.3596837520599363,1.0,1.0,0.0,55.43351745605469,40.0,54799.77734375,0.0,483.54541015625,1.0,280.6427307128906,284.0830993652344,298.5038452148437,301.99249267578125,293.1499938964844,293.1499938964844,280.3500061035156,32659.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048986792564392,1.0,0.0,0.0,3.80547833442688,3.8055033683776855,9.662995807957486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.779296875,0.0,1687.0672607421875,1895.4371337890625,0.0,2516.29638671875,0.9373947978019714,1.0,0.0,3.0,1.0,0.0
