time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8505753874778748,0.2345303893089294,0.2108208090066909,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8860819935798645,0.2650839388370514,0.2509442567825317,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.91905677318573,0.2937255203723907,0.2054140418767929,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8536229729652405,0.2369444519281387,0.2244711369276046,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7016909122467041,0.1292541027069091,0.5833434462547302,285.08819580078125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3336486816406,285.08917236328125,1.0,0.3387378454208374,1.0,1.0,0.0,,-1.7703392505645752,1.7703367471694946,2.5325457500002813e-06,1.3596837520599363,1.0,1.0,0.0,55.43351745605469,40.0,54799.77734375,0.0,483.54541015625,1.0,280.6427307128906,284.0830993652344,298.5038452148437,301.99249267578125,293.1499938964844,293.1499938964844,280.3500061035156,32659.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048986792564392,1.0,0.0,0.0,3.80547833442688,3.8055033683776855,9.662995807957486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.779296875,0.0,1687.0672607421875,1895.4371337890625,0.0,2516.29638671875,0.9373947978019714,1.0,0.0,3.0,1.0,0.0
17743260,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8917965888977051,0.2382004559040069,0.2142640352249145,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9318509697914124,0.2686146795749664,0.254296064376831,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9661295413970948,0.2962402105331421,0.2072536051273346,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8945038318634033,0.2403055429458618,0.227631002664566,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7356262803077698,0.1321015357971191,0.5954040884971619,284.7576599121094,284.95001220703125,297.5997314453125,295.55181884765625,297.521728515625,297.338623046875,284.74517822265625,1.0,0.3346914947032928,0.8948582410812378,0.8948582410812378,0.4000000059604645,,-1.798986792564392,1.246695637702942,0.5522911548614502,0.8316861391067505,0.7972593903541565,0.7972593903541565,0.0,48.25383758544922,28.0,50460.67578125,0.0,478.7799682617188,1.0,280.3564453125,283.6511535644531,298.5608825683594,302.0404968261719,293.1499938964844,293.1499938964844,280.6499938964844,43683.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128753304481506,1.0,0.0,0.0,3.669011116027832,3.669036626815796,8.98237772162247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.33935546875,0.0,1612.2109375,1895.4371337890625,0.0,2589.69677734375,0.9108619093894958,1.0,0.0,3.0,1.0,0.0
17743320,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8917965888977051,0.2382004559040069,0.2142640352249145,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9318509697914124,0.2686146795749664,0.254296064376831,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9661295413970948,0.2962402105331421,0.2072536051273346,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8945038318634033,0.2403055429458618,0.227631002664566,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7356262803077698,0.1321015357971191,0.5954040884971619,284.7576599121094,284.95001220703125,297.5997314453125,295.55181884765625,297.521728515625,297.338623046875,284.74517822265625,1.0,0.3346914947032928,0.8948582410812378,0.8948582410812378,0.4000000059604645,,-1.798986792564392,1.246695637702942,0.5522911548614502,0.8316861391067505,0.7972593903541565,0.7972593903541565,0.0,48.25383758544922,28.0,50460.67578125,0.0,478.7799682617188,1.0,280.3564453125,283.6511535644531,298.5608825683594,302.0404968261719,293.1499938964844,293.1499938964844,280.6499938964844,43683.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128753304481506,1.0,0.0,0.0,3.669011116027832,3.669036626815796,8.98237772162247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.33935546875,0.0,1612.2109375,1895.4371337890625,0.0,2589.69677734375,0.9108619093894958,1.0,0.0,3.0,1.0,0.0
17743380,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9369103312492372,0.2416662722826004,0.2169829607009887,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9766154289245604,0.2720239758491516,0.2571285665035248,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.2995137274265289,0.2073061764240265,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9397897720336914,0.2435242980718612,0.2303258031606674,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7694020867347717,0.1348626613616943,0.6064479351043701,284.8420715332031,284.95001220703125,297.6780700683594,295.58709716796875,297.4925537109375,297.3405456542969,284.843017578125,1.0,0.3280863761901855,0.7897165417671204,0.7897165417671204,0.800000011920929,,-1.7963285446166992,0.8072598576545715,0.9890686273574828,0.3953281342983246,0.7638392448425293,0.7638392448425293,0.0,42.38591766357422,31.0,42956.21484375,0.0,465.2071838378906,1.0,280.64068603515625,283.7485656738281,298.40679931640625,301.3006286621094,293.1499938964844,293.1499938964844,280.95001220703125,44273.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720110416412354,1.0,0.0,0.0,3.298139810562134,3.2981619834899902,7.258241794261266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.6328125,0.0,1231.744873046875,1895.4371337890625,0.0,2218.717529296875,0.8333339095115662,1.0,0.0,3.0,1.0,0.0
17743440,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9369103312492372,0.2416662722826004,0.2169829607009887,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9766154289245604,0.2720239758491516,0.2571285665035248,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.2995137274265289,0.2073061764240265,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9397897720336914,0.2435242980718612,0.2303258031606674,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7694020867347717,0.1348626613616943,0.6064479351043701,284.8420715332031,284.95001220703125,297.6780700683594,295.58709716796875,297.4925537109375,297.3405456542969,284.843017578125,1.0,0.3280863761901855,0.7897165417671204,0.7897165417671204,0.800000011920929,,-1.7963285446166992,0.8072598576545715,0.9890686273574828,0.3953281342983246,0.7638392448425293,0.7638392448425293,0.0,42.38591766357422,31.0,42956.21484375,0.0,465.2071838378906,1.0,280.64068603515625,283.7485656738281,298.40679931640625,301.3006286621094,293.1499938964844,293.1499938964844,280.95001220703125,44273.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720110416412354,1.0,0.0,0.0,3.298139810562134,3.2981619834899902,7.258241794261266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.6328125,0.0,1231.744873046875,1895.4371337890625,0.0,2218.717529296875,0.8333339095115662,1.0,0.0,3.0,1.0,0.0
17743500,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9702311158180236,0.2438561171293258,0.218625321984291,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9986857771873474,0.2741575241088867,0.2551665008068084,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.998684585094452,0.3038545548915863,0.1884641498327255,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.972473680973053,0.2454817593097686,0.2318813949823379,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7960060834884644,0.1364695131778717,0.6125074028968811,285.005615234375,284.95001220703125,297.71600341796875,295.6041564941406,297.50799560546875,297.34979248046875,285.01568603515625,1.0,0.3265367150306701,0.7371456623077393,0.7371456623077393,1.0,,-1.8082375526428225,0.7820141315460205,1.0262234210968018,0.3657853901386261,0.8606828451156616,0.8606828451156616,0.0,39.13689041137695,31.0,42059.625,0.0,456.0731506347656,1.0,280.8876342773437,283.92901611328125,298.3817443847656,301.0633239746094,293.1499938964844,293.1499938964844,280.95001220703125,36012.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747176468372345,1.0,0.0,0.0,3.301107168197632,3.3011279106140137,7.2713083909548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8017578125,0.0,1178.633544921875,1895.4371337890625,0.0,2001.0738525390625,0.8319312930107117,1.0,0.0,3.0,1.0,0.0
17743560,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9812906980514526,0.246175467967987,0.2206559926271438,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.99754136800766,0.2773565948009491,0.2470827102661132,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.99754136800766,0.3092192411422729,0.1824944466352462,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.983024001121521,0.2475591599941253,0.2337742298841476,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8067542910575867,0.1381508558988571,0.6197630763053894,284.987548828125,284.95001220703125,297.7530822753906,295.6208190917969,297.53106689453125,297.3621826171875,284.9847106933594,1.0,0.3251109421253204,0.7476258873939514,0.7476258873939514,1.0,,-1.8049097061157229,0.7813787460327148,1.0235309600830078,0.3658185601234436,0.866594135761261,0.866594135761261,0.0,38.12267303466797,51.0,41972.16796875,0.0,450.8497009277344,1.0,280.93865966796875,283.8913269042969,298.4542541503906,301.15625,293.1499938964844,293.1499938964844,281.25,33775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328724265098572,1.0,0.0,0.0,3.397686719894409,3.397707939147949,7.703001756453887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.6513671875,0.0,1254.661376953125,1895.4371337890625,0.0,1879.1986083984373,0.8468762040138245,1.0,0.0,3.0,1.0,0.0
17743620,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9852405190467834,0.250957190990448,0.2248725295066833,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.997779905796051,0.2851250171661377,0.2485598474740982,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.997779905796051,0.3199628889560699,0.183585450053215,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9864323139190674,0.251952052116394,0.2378267347812652,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8120479583740234,0.1416816413402557,0.6352856755256653,285.1202087402344,284.95001220703125,297.82440185546875,295.6528625488281,297.5892944335937,297.40789794921875,285.1187438964844,1.0,0.3311052322387695,0.7685864567756653,0.7685864567756653,1.0,,-1.8365247249603271,0.800634503364563,1.0358902215957642,0.3778453767299652,1.0,1.0,0.0,38.99531936645508,71.0,42079.70703125,0.0,473.4885559082031,1.0,281.2408752441406,284.0098876953125,298.5783386230469,301.2580261230469,293.1499938964844,293.1499938964844,280.95001220703125,29747.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152235507965088,1.0,0.0,0.0,3.63437557220459,3.634398221969605,8.813591421130695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.07080078125,0.0,1469.2705078125,1895.4371337890625,0.0,1732.9029541015625,0.8968935608863831,1.0,0.0,3.0,1.0,0.0
17743680,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9852405190467834,0.250957190990448,0.2248725295066833,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.997779905796051,0.2851250171661377,0.2485598474740982,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.997779905796051,0.3199628889560699,0.183585450053215,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9864323139190674,0.251952052116394,0.2378267347812652,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8120479583740234,0.1416816413402557,0.6352856755256653,285.1202087402344,284.95001220703125,297.82440185546875,295.6528625488281,297.5892944335937,297.40789794921875,285.1187438964844,1.0,0.3311052322387695,0.7685864567756653,0.7685864567756653,1.0,,-1.8365247249603271,0.800634503364563,1.0358902215957642,0.3778453767299652,1.0,1.0,0.0,38.99531936645508,71.0,42079.70703125,0.0,473.4885559082031,1.0,281.2408752441406,284.0098876953125,298.5783386230469,301.2580261230469,293.1499938964844,293.1499938964844,280.95001220703125,29747.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152235507965088,1.0,0.0,0.0,3.63437557220459,3.634398221969605,8.813591421130695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.07080078125,0.0,1469.2705078125,1895.4371337890625,0.0,1732.9029541015625,0.8968935608863831,1.0,0.0,3.0,1.0,0.0
17743740,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9705194234848022,0.2547600567340851,0.2286896407604217,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.2899249792098999,0.2678406536579132,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.3257313072681427,0.1978262066841125,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9717550873756408,0.2558198869228363,0.2417740523815155,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8006673455238342,0.1449963897466659,0.6511057019233704,284.94903564453125,284.95001220703125,297.8915405273437,295.68310546875,297.6273193359375,297.42095947265625,284.9538879394531,1.0,0.3448989689350128,0.7895469665527344,0.7895469665527344,1.0,,-1.905075430870056,0.8367773294448853,1.068298101425171,0.3990660011768341,0.947338879108429,0.947338879108429,0.0,42.99372863769531,91.0,44408.2265625,0.0,531.8959350585938,1.0,280.9566650390625,283.804931640625,298.7440795898437,301.6407775878906,293.1499938964844,293.1499938964844,280.6499938964844,34022.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328487038612366,1.0,0.0,0.0,3.723109245300293,3.723133563995361,9.249214372175628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.50146484375,0.0,1600.942138671875,1895.4371337890625,0.0,1878.99853515625,0.9200947284698486,1.0,0.0,3.0,1.0,0.0
17743800,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9705194234848022,0.2547600567340851,0.2286896407604217,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.2899249792098999,0.2678406536579132,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.3257313072681427,0.1978262066841125,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9717550873756408,0.2558198869228363,0.2417740523815155,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8006673455238342,0.1449963897466659,0.6511057019233704,284.94903564453125,284.95001220703125,297.8915405273437,295.68310546875,297.6273193359375,297.42095947265625,284.9538879394531,1.0,0.3448989689350128,0.7895469665527344,0.7895469665527344,1.0,,-1.905075430870056,0.8367773294448853,1.068298101425171,0.3990660011768341,0.947338879108429,0.947338879108429,0.0,42.99372863769531,91.0,44408.2265625,0.0,531.8959350585938,1.0,280.9566650390625,283.804931640625,298.7440795898437,301.6407775878906,293.1499938964844,293.1499938964844,280.6499938964844,34022.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328487038612366,1.0,0.0,0.0,3.723109245300293,3.723133563995361,9.249214372175628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.50146484375,0.0,1600.942138671875,1895.4371337890625,0.0,1878.99853515625,0.9200947284698486,1.0,0.0,3.0,1.0,0.0
17743860,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9179733991622924,0.2579725682735443,0.231889545917511,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9616026282310486,0.2916393578052521,0.2762255072593689,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9939868450164796,0.3242475986480713,0.227808266878128,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9196814894676208,0.259283572435379,0.245371326804161,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7629967331886292,0.1479996889829635,0.6662068963050842,284.899658203125,284.95001220703125,297.9541320800781,295.7113952636719,297.6366271972656,297.38690185546875,284.9102783203125,1.0,0.3640702962875366,0.7887307405471802,0.7887307405471802,1.0,,-1.9797090291976929,0.8721950650215149,1.1075139045715332,0.4186814129352569,0.8752614855766296,0.8752614855766296,0.0,52.33481216430664,111.0,46624.9609375,0.0,616.1428833007812,1.0,280.6573181152344,283.72967529296875,298.78680419921875,301.8417663574219,293.1499938964844,293.1499938964844,280.95001220703125,38590.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516911625862122,1.0,0.0,0.0,3.6192822456359854,3.619306564331055,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.72509765625,0.0,1518.4798583984375,1895.4371337890625,0.0,2040.0997314453125,0.9011000394821168,1.0,0.0,3.0,1.0,0.0
17743920,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9179733991622924,0.2579725682735443,0.231889545917511,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9616026282310486,0.2916393578052521,0.2762255072593689,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9939868450164796,0.3242475986480713,0.227808266878128,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9196814894676208,0.259283572435379,0.245371326804161,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7629967331886292,0.1479996889829635,0.6662068963050842,284.899658203125,284.95001220703125,297.9541320800781,295.7113952636719,297.6366271972656,297.38690185546875,284.9102783203125,1.0,0.3640702962875366,0.7887307405471802,0.7887307405471802,1.0,,-1.9797090291976929,0.8721950650215149,1.1075139045715332,0.4186814129352569,0.8752614855766296,0.8752614855766296,0.0,52.33481216430664,111.0,46624.9609375,0.0,616.1428833007812,1.0,280.6573181152344,283.72967529296875,298.78680419921875,301.8417663574219,293.1499938964844,293.1499938964844,280.95001220703125,38590.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516911625862122,1.0,0.0,0.0,3.6192822456359854,3.619306564331055,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.72509765625,0.0,1518.4798583984375,1895.4371337890625,0.0,2040.0997314453125,0.9011000394821168,1.0,0.0,3.0,1.0,0.0
17743980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8499957323074341,0.262170135974884,0.2360050231218338,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8840864896774292,0.2950754463672638,0.2796657979488373,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9129976630210876,0.3227177858352661,0.2264800369739532,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8513181209564209,0.2634260356426239,0.2497251778841018,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7124703526496887,0.1513283550739288,0.6836971640586853,285.0922241210937,284.95001220703125,298.0116882324219,295.73760986328125,297.6587829589844,297.38006591796875,285.0937805175781,1.0,0.3841447532176971,0.787914514541626,0.787914514541626,1.0,,-2.0111846923828125,0.8870687484741211,1.1241159439086914,0.4267031550407409,1.0,1.0,0.0,69.76158142089844,129.0,46944.01953125,0.0,700.6951293945312,1.0,280.9425354003906,283.9008483886719,298.7477722167969,301.7651672363281,293.1499938964844,293.1499938964844,280.6499938964844,32399.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492600083351135,1.0,0.0,0.0,3.790271043777466,3.790295839309693,9.58592067945574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.71484375,0.0,1666.9232177734375,1895.4371337890625,0.0,2019.0526123046875,0.9339331388473512,1.0,0.0,3.0,1.0,0.0
17744040,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8499957323074341,0.262170135974884,0.2360050231218338,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8840864896774292,0.2950754463672638,0.2796657979488373,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9129976630210876,0.3227177858352661,0.2264800369739532,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8513181209564209,0.2634260356426239,0.2497251778841018,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7124703526496887,0.1513283550739288,0.6836971640586853,285.0922241210937,284.95001220703125,298.0116882324219,295.73760986328125,297.6587829589844,297.38006591796875,285.0937805175781,1.0,0.3841447532176971,0.787914514541626,0.787914514541626,1.0,,-2.0111846923828125,0.8870687484741211,1.1241159439086914,0.4267031550407409,1.0,1.0,0.0,69.76158142089844,129.0,46944.01953125,0.0,700.6951293945312,1.0,280.9425354003906,283.9008483886719,298.7477722167969,301.7651672363281,293.1499938964844,293.1499938964844,280.6499938964844,32399.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492600083351135,1.0,0.0,0.0,3.790271043777466,3.790295839309693,9.58592067945574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.71484375,0.0,1666.9232177734375,1895.4371337890625,0.0,2019.0526123046875,0.9339331388473512,1.0,0.0,3.0,1.0,0.0
17744100,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8293517827987671,0.2640436589717865,0.2381806969642639,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8607131838798523,0.2968979179859161,0.2817824780941009,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8860506415367126,0.3230684399604797,0.2268407791852951,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8305991888046265,0.2654037177562713,0.2520318329334259,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6942132711410522,0.1529341787099838,0.6927825212478638,284.96270751953125,284.95001220703125,298.0384521484375,295.7499389648437,297.6708679199219,297.38006591796875,284.9473876953125,1.0,0.3942993879318237,0.7875064015388489,0.7875064015388489,1.0,,-2.0304548740386963,0.8962007164955139,1.1342542171478271,0.4316151440143585,0.9742524027824402,0.9742524027824402,0.0,78.51151275634766,129.0,48356.44921875,0.0,746.6569213867188,1.0,280.6937255859375,283.7267761230469,298.8216552734375,302.0259704589844,293.1499938964844,293.1499938964844,280.6499938964844,33492.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759711742401123,1.0,0.0,0.0,3.832650423049927,3.83267593383789,9.801481155591318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.8125,0.0,1726.329345703125,1895.4371337890625,0.0,2110.044921875,0.9440752267837524,1.0,0.0,3.0,1.0,0.0
17744160,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8111870884895325,0.2655151784420013,0.2399617284536361,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8412342667579651,0.2985129654407501,0.2837130725383758,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8637454509735107,0.3235412240028381,0.2273539006710052,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8126400113105774,0.2671189606189728,0.2540867626667022,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6781527996063232,0.1543655842542648,0.7011411190032959,284.9239196777344,284.95001220703125,298.06378173828125,295.7616882324219,297.6811218261719,297.3779602050781,284.926513671875,1.0,0.4043741822242737,0.7867735624313354,0.7867735624313354,1.0,,-2.048036575317383,0.9044780731201172,1.143558382987976,0.4360391199588775,0.9421838521957396,0.9421838521957396,0.0,87.64937591552734,117.0,48690.30078125,0.0,793.3455810546875,1.0,280.6561889648437,283.70428466796875,298.8229675292969,302.015625,293.1499938964844,293.1499938964844,280.3500061035156,35841.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656787633895874,1.0,0.0,0.0,3.8159337043762207,3.815959453582764,9.716166005091509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.326171875,0.0,1724.4930419921875,1895.4371337890625,0.0,2162.563232421875,0.9421095848083496,1.0,0.0,3.0,1.0,0.0
17744220,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7980479001998901,0.2682318687438965,0.242704689502716,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8286958336830139,0.3017174005508423,0.287008136510849,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8484825491905212,0.3250789940357208,0.2284919917583465,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8000854253768921,0.2703890800476074,0.2574869394302368,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6686100363731384,0.1570813506841659,0.714860200881958,284.87310791015625,284.95001220703125,298.11004638671875,295.7834167480469,297.70001220703125,297.3743896484375,284.8826904296875,1.0,0.4141836762428283,0.7853080034255981,0.7853080034255981,1.0,,-2.077218532562256,0.9181777238845824,1.159040927886963,0.4433096945285797,0.8462195992469788,0.8462195992469788,0.0,96.0468292236328,105.0,49564.21875,0.0,848.5801391601562,1.0,280.3571472167969,283.6478881835937,298.8238525390625,302.0869445800781,293.1499938964844,293.1499938964844,280.6499938964844,41396.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769734859466553,1.0,0.0,0.0,3.592613935470581,3.5926384925842285,8.612205988356436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.52685546875,0.0,1509.9998779296875,1895.4371337890625,0.0,2263.010009765625,0.8975685834884644,1.0,0.0,3.0,1.0,0.0
17744280,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7980479001998901,0.2682318687438965,0.242704689502716,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8286958336830139,0.3017174005508423,0.287008136510849,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8484825491905212,0.3250789940357208,0.2284919917583465,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8000854253768921,0.2703890800476074,0.2574869394302368,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6686100363731384,0.1570813506841659,0.714860200881958,284.87310791015625,284.95001220703125,298.11004638671875,295.7834167480469,297.70001220703125,297.3743896484375,284.8826904296875,1.0,0.4141836762428283,0.7853080034255981,0.7853080034255981,1.0,,-2.077218532562256,0.9181777238845824,1.159040927886963,0.4433096945285797,0.8462195992469788,0.8462195992469788,0.0,96.0468292236328,105.0,49564.21875,0.0,848.5801391601562,1.0,280.3571472167969,283.6478881835937,298.8238525390625,302.0869445800781,293.1499938964844,293.1499938964844,280.6499938964844,41396.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769734859466553,1.0,0.0,0.0,3.592613935470581,3.5926384925842285,8.612205988356436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.52685546875,0.0,1509.9998779296875,1895.4371337890625,0.0,2263.010009765625,0.8975685834884644,1.0,0.0,3.0,1.0,0.0
17744340,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8027163147926331,0.2722131013870239,0.2459422051906585,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8330663442611694,0.3061021566390991,0.2908076345920563,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.851876437664032,0.32839035987854,0.2304709255695343,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8050785064697266,0.2746655344963074,0.261222779750824,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6740740537643433,0.1604176163673401,0.7288618683815002,285.0553894042969,284.95001220703125,298.1499938964844,295.8027648925781,297.7221374511719,297.3814697265625,285.0539855957031,1.0,0.4181118011474609,0.7838423848152161,0.7838423848152161,1.0,,-2.109344482421875,0.9333108067512512,1.176033616065979,0.4512516856193542,1.0,1.0,0.0,96.39360809326172,93.0,49733.2890625,0.0,879.091796875,1.0,280.6430053710937,283.8059997558594,298.7852783203125,301.9754638671875,293.1499938964844,293.1499938964844,280.3500061035156,32119.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687128186225891,1.0,0.0,0.0,3.760252952575684,3.760277271270752,9.43468478453724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.345703125,0.0,1629.4149169921875,1895.4371337890625,0.0,2189.416259765625,0.9273397922515868,1.0,0.0,3.0,1.0,0.0
17744400,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8027163147926331,0.2722131013870239,0.2459422051906585,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8330663442611694,0.3061021566390991,0.2908076345920563,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.851876437664032,0.32839035987854,0.2304709255695343,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8050785064697266,0.2746655344963074,0.261222779750824,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6740740537643433,0.1604176163673401,0.7288618683815002,285.0553894042969,284.95001220703125,298.1499938964844,295.8027648925781,297.7221374511719,297.3814697265625,285.0539855957031,1.0,0.4181118011474609,0.7838423848152161,0.7838423848152161,1.0,,-2.109344482421875,0.9333108067512512,1.176033616065979,0.4512516856193542,1.0,1.0,0.0,96.39360809326172,93.0,49733.2890625,0.0,879.091796875,1.0,280.6430053710937,283.8059997558594,298.7852783203125,301.9754638671875,293.1499938964844,293.1499938964844,280.3500061035156,32119.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687128186225891,1.0,0.0,0.0,3.760252952575684,3.760277271270752,9.43468478453724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.345703125,0.0,1629.4149169921875,1895.4371337890625,0.0,2189.416259765625,0.9273397922515868,1.0,0.0,3.0,1.0,0.0
17744460,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8154404163360596,0.274993896484375,0.2486680299043655,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8458917140960693,0.3097154498100281,0.294350802898407,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8643683195114136,0.3308593034744262,0.2323144376277923,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.818219780921936,0.278211385011673,0.264686644077301,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6871093511581421,0.1632449179887771,0.7417467832565308,284.9035339355469,284.95001220703125,298.17987060546875,295.81842041015625,297.73553466796875,297.3809509277344,284.90753173828125,1.0,0.4182876050472259,0.7826766967773438,0.7826766967773438,1.0,,-2.1387314796447754,0.947153091430664,1.1915782690048218,0.458684891462326,0.8965590000152588,0.8965590000152588,0.0,92.4623794555664,81.0,51049.671875,0.0,892.2058715820312,1.0,280.357177734375,283.63800048828125,298.8600769042969,302.2035522460937,293.1499938964844,293.1499938964844,280.6499938964844,37643.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815119028091431,1.0,0.0,0.0,3.715856313705444,3.715881109237671,9.213212592840136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.2783203125,0.0,1620.1939697265625,1895.4371337890625,0.0,2303.72509765625,0.921127438545227,1.0,0.0,3.0,1.0,0.0
17744520,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8154404163360596,0.274993896484375,0.2486680299043655,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8458917140960693,0.3097154498100281,0.294350802898407,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8643683195114136,0.3308593034744262,0.2323144376277923,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.818219780921936,0.278211385011673,0.264686644077301,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6871093511581421,0.1632449179887771,0.7417467832565308,284.9035339355469,284.95001220703125,298.17987060546875,295.81842041015625,297.73553466796875,297.3809509277344,284.90753173828125,1.0,0.4182876050472259,0.7826766967773438,0.7826766967773438,1.0,,-2.1387314796447754,0.947153091430664,1.1915782690048218,0.458684891462326,0.8965590000152588,0.8965590000152588,0.0,92.4623794555664,81.0,51049.671875,0.0,892.2058715820312,1.0,280.357177734375,283.63800048828125,298.8600769042969,302.2035522460937,293.1499938964844,293.1499938964844,280.6499938964844,37643.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815119028091431,1.0,0.0,0.0,3.715856313705444,3.715881109237671,9.213212592840136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.2783203125,0.0,1620.1939697265625,1895.4371337890625,0.0,2303.72509765625,0.921127438545227,1.0,0.0,3.0,1.0,0.0
17744580,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.833774983882904,0.2781341969966888,0.250982254743576,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8661356568336487,0.3135132789611816,0.2974728345870971,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8846932053565979,0.3337304890155792,0.2339296191930771,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8371196389198303,0.281867504119873,0.2677037715911865,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7058578729629517,0.1659158170223236,0.75215083360672,285.0803527832031,284.95001220703125,298.1967163085937,295.8294677734375,297.7435913085937,297.3812255859375,285.0809326171875,1.0,0.4158003330230713,0.7815109491348267,0.7815109491348267,1.0,,-2.163317918777466,0.9587200284004213,1.2045979499816897,0.4647987484931946,1.0,1.0,0.0,85.84247589111328,69.0,50850.05078125,0.0,891.08984375,1.0,280.6435546875,283.8089294433594,298.82080078125,302.08837890625,293.1499938964844,293.1499938964844,280.3500061035156,33187.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757399678230286,1.0,0.0,0.0,3.8386518955230713,3.838677406311035,9.832201612880451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6708984375,0.0,1731.226806640625,1895.4371337890625,0.0,2251.977294921875,0.9455450177192688,1.0,0.0,3.0,1.0,0.0
17744640,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.833774983882904,0.2781341969966888,0.250982254743576,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8661356568336487,0.3135132789611816,0.2974728345870971,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8846932053565979,0.3337304890155792,0.2339296191930771,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8371196389198303,0.281867504119873,0.2677037715911865,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7058578729629517,0.1659158170223236,0.75215083360672,285.0803527832031,284.95001220703125,298.1967163085937,295.8294677734375,297.7435913085937,297.3812255859375,285.0809326171875,1.0,0.4158003330230713,0.7815109491348267,0.7815109491348267,1.0,,-2.163317918777466,0.9587200284004213,1.2045979499816897,0.4647987484931946,1.0,1.0,0.0,85.84247589111328,69.0,50850.05078125,0.0,891.08984375,1.0,280.6435546875,283.8089294433594,298.82080078125,302.08837890625,293.1499938964844,293.1499938964844,280.3500061035156,33187.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757399678230286,1.0,0.0,0.0,3.8386518955230713,3.838677406311035,9.832201612880451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6708984375,0.0,1731.226806640625,1895.4371337890625,0.0,2251.977294921875,0.9455450177192688,1.0,0.0,3.0,1.0,0.0
17744700,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8460863828659058,0.2794198095798492,0.2521826922893524,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8799900412559509,0.3152087926864624,0.299062043428421,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8985681533813477,0.3349225223064422,0.2347788959741592,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8498105406761169,0.283502995967865,0.2692238390445709,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7174475193023682,0.1670927703380584,0.7570988535881042,284.939453125,284.95001220703125,298.2005310058594,295.8333435058594,297.7445678710937,297.379638671875,284.9248962402344,1.0,0.4139185547828674,0.7809281349182129,0.7809281349182129,1.0,,-2.1754608154296875,0.964417040348053,1.2110437154769895,0.467876672744751,0.9637795090675354,0.9637795090675354,0.0,81.74848175048828,69.0,52085.74609375,0.0,887.44091796875,1.0,280.3929138183594,283.6291809082031,298.8861389160156,302.33367919921875,293.1499938964844,293.1499938964844,280.3500061035156,34366.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843125462532043,1.0,0.0,0.0,3.867157936096192,3.8671839237213135,9.97877236841305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.74609375,0.0,1775.5029296875,1895.4371337890625,0.0,2328.945068359375,0.9522385597229004,1.0,0.0,3.0,1.0,0.0
17744760,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8594397306442261,0.2802849411964416,0.252932071685791,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8950063586235046,0.3165653944015503,0.3002887368202209,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9140068888664246,0.335733562707901,0.2353126853704452,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8637486696243286,0.2848246991634369,0.2704104483127594,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7288368940353394,0.1680410206317901,0.7609461545944214,284.9027709960937,284.95001220703125,298.2014465332031,295.8362121582031,297.7423400878906,297.3746643066406,284.90533447265625,1.0,0.4115944802761078,0.780316174030304,0.780316174030304,1.0,,-2.18452525138855,0.9686315655708312,1.2158937454223633,0.4701615869998932,0.925641655921936,0.925641655921936,0.0,77.5892562866211,57.0,52134.16015625,0.0,880.5728759765625,1.0,280.35601806640625,283.6122436523437,298.8795166015625,302.2977905273437,293.1499938964844,293.1499938964844,280.04998779296875,37069.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885141372680664,1.0,0.0,0.0,3.8239943981170654,3.824020385742188,9.75725697571761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.041015625,0.0,1743.88134765625,1895.4371337890625,0.0,2366.909912109375,0.9446679353713988,1.0,0.0,3.0,1.0,0.0
17744820,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8940426111221313,0.2818629741668701,0.253987967967987,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9355354309082032,0.3190709352493286,0.3023020029067993,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.955256164073944,0.3372107744216919,0.2360637038946151,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8996384739875793,0.287259578704834,0.2723627388477325,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7570085525512695,0.1697016954421997,0.7668753862380981,284.8731689453125,284.95001220703125,298.1949768066406,295.83892822265625,297.7334899902344,297.3634948730469,284.881103515625,1.0,0.4058966934680938,0.7790922522544861,0.7790922522544861,1.0,,-2.198582172393799,0.9751218557357788,1.2234604358673096,0.4736121296882629,0.8349611163139343,0.8349611163139343,0.0,68.60530853271484,45.0,52474.0546875,0.0,860.3005981445312,1.0,280.05731201171875,283.5824279785156,298.8621520996094,302.3155517578125,293.1499938964844,293.1499938964844,280.3500061035156,42108.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962092161178589,1.0,0.0,0.0,3.552401542663574,3.5524256229400635,8.420490757998778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.73779296875,0.0,1471.75390625,1895.4371337890625,0.0,2436.81884765625,0.8896331191062927,1.0,0.0,3.0,1.0,0.0
17744880,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8940426111221313,0.2818629741668701,0.253987967967987,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9355354309082032,0.3190709352493286,0.3023020029067993,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.955256164073944,0.3372107744216919,0.2360637038946151,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8996384739875793,0.287259578704834,0.2723627388477325,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7570085525512695,0.1697016954421997,0.7668753862380981,284.8731689453125,284.95001220703125,298.1949768066406,295.83892822265625,297.7334899902344,297.3634948730469,284.881103515625,1.0,0.4058966934680938,0.7790922522544861,0.7790922522544861,1.0,,-2.198582172393799,0.9751218557357788,1.2234604358673096,0.4736121296882629,0.8349611163139343,0.8349611163139343,0.0,68.60530853271484,45.0,52474.0546875,0.0,860.3005981445312,1.0,280.05731201171875,283.5824279785156,298.8621520996094,302.3155517578125,293.1499938964844,293.1499938964844,280.3500061035156,42108.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962092161178589,1.0,0.0,0.0,3.552401542663574,3.5524256229400635,8.420490757998778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.73779296875,0.0,1471.75390625,1895.4371337890625,0.0,2436.81884765625,0.8896331191062927,1.0,0.0,3.0,1.0,0.0
17744940,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9534763097763062,0.2846721410751343,0.2558486759662628,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9912883639335632,0.3225098550319671,0.3049008548259735,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.3399794101715088,0.2333047538995742,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9602339267730712,0.2905276417732239,0.27482470870018,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8030958771705627,0.1717986911535263,0.7737571597099304,285.0246887207031,284.95001220703125,298.1781921386719,295.8379211425781,297.725341796875,297.36181640625,285.0214538574219,1.0,0.3993179202079773,0.777868390083313,0.777868390083313,1.0,,-2.2129158973693848,0.981728971004486,1.231186866760254,0.4771857559680938,0.9603232145309448,0.9603232145309448,0.0,58.54383087158203,65.0,52234.71484375,0.0,835.5404052734375,1.0,280.34259033203125,283.7202453613281,298.8124389648437,302.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,32868.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866148948669434,1.0,0.0,0.0,3.699849128723145,3.699873208999634,9.134006972999488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7626953125,0.0,1565.587158203125,1895.4371337890625,0.0,2349.729736328125,0.9141046404838562,1.0,0.0,3.0,1.0,0.0
17745000,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9534763097763062,0.2846721410751343,0.2558486759662628,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9912883639335632,0.3225098550319671,0.3049008548259735,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.3399794101715088,0.2333047538995742,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9602339267730712,0.2905276417732239,0.27482470870018,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8030958771705627,0.1717986911535263,0.7737571597099304,285.0246887207031,284.95001220703125,298.1781921386719,295.8379211425781,297.725341796875,297.36181640625,285.0214538574219,1.0,0.3993179202079773,0.777868390083313,0.777868390083313,1.0,,-2.2129158973693848,0.981728971004486,1.231186866760254,0.4771857559680938,0.9603232145309448,0.9603232145309448,0.0,58.54383087158203,65.0,52234.71484375,0.0,835.5404052734375,1.0,280.34259033203125,283.7202453613281,298.8124389648437,302.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,32868.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866148948669434,1.0,0.0,0.0,3.699849128723145,3.699873208999634,9.134006972999488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7626953125,0.0,1565.587158203125,1895.4371337890625,0.0,2349.729736328125,0.9141046404838562,1.0,0.0,3.0,1.0,0.0
