time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9064388871192932,0.294865220785141,0.2630516290664673,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.949106752872467,0.3323780596256256,0.3125126659870147,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.9671886563301086,0.3509325385093689,0.243527352809906,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.9116677045822144,0.2989421784877777,0.2813854217529297,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.766398012638092,0.1769603490829467,0.792269766330719,285.9552307128906,284.95001220703125,298.15203857421875,295.8334045410156,297.7093811035156,297.42059326171875,284.90435791015625,1.0,0.3910726904869079,0.7768077254295349,0.7768077254295349,1.0,,-2.0725865364074707,0.9537339806556702,1.1188524961471558,0.2694573998451233,1.0,1.0,0.0,58.19959259033203,85.0,45953.2265625,0.0,779.197998046875,1.0,280.0608215332031,283.7328796386719,298.7088317871094,301.6523742675781,293.1499938964844,293.1499938964844,280.3500061035156,31129.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734830379486084,1.0,0.0,0.0,3.1240828037261963,3.124101400375366,6.512360641863779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.75244140625,0.0,991.8013916015624,1895.4371337890625,0.0,2231.830078125,0.8161377310752869,1.0,0.0,3.0,1.0,0.0
17745120,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9064388871192932,0.294865220785141,0.2630516290664673,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.949106752872467,0.3323780596256256,0.3125126659870147,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.9671886563301086,0.3509325385093689,0.243527352809906,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.9116677045822144,0.2989421784877777,0.2813854217529297,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.766398012638092,0.1769603490829467,0.792269766330719,285.9552307128906,284.95001220703125,298.15203857421875,295.8334045410156,297.7093811035156,297.42059326171875,284.90435791015625,1.0,0.3910726904869079,0.7768077254295349,0.7768077254295349,1.0,,-2.0725865364074707,0.9537339806556702,1.1188524961471558,0.2694573998451233,1.0,1.0,0.0,58.19959259033203,85.0,45953.2265625,0.0,779.197998046875,1.0,280.0608215332031,283.7328796386719,298.7088317871094,301.6523742675781,293.1499938964844,293.1499938964844,280.3500061035156,31129.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734830379486084,1.0,0.0,0.0,3.1240828037261963,3.124101400375366,6.512360641863779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.75244140625,0.0,991.8013916015624,1895.4371337890625,0.0,2231.830078125,0.8161377310752869,1.0,0.0,3.0,1.0,0.0
17745180,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9397534132003784,0.3008963167667389,0.2701024711132049,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9800154566764832,0.3402011692523956,0.3212328553199768,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9947933554649352,0.3592858016490936,0.2505796253681183,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9449023604393004,0.3053807914257049,0.2885527312755584,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7893914580345154,0.17885123193264,0.807634711265564,285.067138671875,284.95001220703125,298.11737060546875,295.82568359375,297.7555847167969,297.4679870605469,285.0592041015625,1.0,0.4003028273582458,0.7757471203804016,0.7757471203804016,1.0,,-2.1686248779296875,0.9681103229522704,1.200514554977417,0.4316046237945556,0.9538421034812928,0.9538421034812928,0.0,61.269317626953125,105.0,49512.32421875,0.0,863.9411010742188,1.0,280.3398742675781,283.79510498046875,298.7836608886719,301.91619873046875,293.1499938964844,293.1499938964844,280.04998779296875,31326.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621983885765076,1.0,0.0,0.0,3.450047492980957,3.450068712234497,7.942248316794576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6416015625,0.0,1288.82861328125,1895.4371337890625,0.0,2131.882568359375,0.8596469759941101,1.0,0.0,3.0,1.0,0.0
17745240,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9397534132003784,0.3008963167667389,0.2701024711132049,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9800154566764832,0.3402011692523956,0.3212328553199768,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9947933554649352,0.3592858016490936,0.2505796253681183,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9449023604393004,0.3053807914257049,0.2885527312755584,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7893914580345154,0.17885123193264,0.807634711265564,285.067138671875,284.95001220703125,298.11737060546875,295.82568359375,297.7555847167969,297.4679870605469,285.0592041015625,1.0,0.4003028273582458,0.7757471203804016,0.7757471203804016,1.0,,-2.1686248779296875,0.9681103229522704,1.200514554977417,0.4316046237945556,0.9538421034812928,0.9538421034812928,0.0,61.269317626953125,105.0,49512.32421875,0.0,863.9411010742188,1.0,280.3398742675781,283.79510498046875,298.7836608886719,301.91619873046875,293.1499938964844,293.1499938964844,280.04998779296875,31326.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621983885765076,1.0,0.0,0.0,3.450047492980957,3.450068712234497,7.942248316794576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6416015625,0.0,1288.82861328125,1895.4371337890625,0.0,2131.882568359375,0.8596469759941101,1.0,0.0,3.0,1.0,0.0
17745300,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9820276498794556,0.2984280586242676,0.2697849869728088,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.3413713276386261,0.3044683635234833,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.3614691793918609,0.2248792946338653,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9870192408561708,0.3047004342079162,0.2892167866230011,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8246178030967712,0.1794699877500534,0.8093069195747375,285.02362060546875,284.95001220703125,298.0971069335937,295.8206787109375,297.737548828125,297.4476318359375,285.0096740722656,1.0,0.4114553034305572,0.775216817855835,0.775216817855835,1.0,,-2.2877376079559326,1.017358899116516,1.270378589630127,0.494821697473526,0.9668406248092652,0.9668406248092652,0.0,58.77579498291016,105.0,53521.13671875,0.0,905.05126953125,1.0,280.1011962890625,283.670654296875,298.8993225097656,302.3517150878906,293.1499938964844,293.1499938964844,280.04998779296875,29868.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761930823326111,1.0,0.0,0.0,3.6047849655151367,3.604807615280152,8.670657507536816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7958984375,0.0,1438.1385498046875,1895.4371337890625,0.0,2256.0283203125,0.889818549156189,1.0,0.0,3.0,1.0,0.0
17745360,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.95060533285141,0.2966423332691192,0.2680889070034027,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9921733736991882,0.3404897451400757,0.3232419192790985,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.3604612946510315,0.2464945614337921,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9584720134735109,0.3042228519916534,0.2888444364070892,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.801119327545166,0.1797099709510803,0.8116413950920105,284.9758605957031,284.95001220703125,298.0750732421875,295.8149719238281,297.7076110839844,297.41070556640625,284.97662353515625,1.0,0.4216452240943908,0.7746822834014893,0.7746822834014893,1.0,,-2.324112892150879,1.0347272157669067,1.2893856763839722,0.5040206909179688,0.9479273557662964,0.9479273557662964,0.0,64.85103607177734,125.0,54447.67578125,0.0,970.745849609375,1.0,280.0584716796875,283.6273498535156,298.92041015625,302.4412841796875,293.1499938964844,293.1499938964844,279.75,32453.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887853980064392,1.0,0.0,0.0,3.645636796951294,3.645660161972046,8.868294116837205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8388671875,0.0,1501.8154296875,1895.4371337890625,0.0,2369.3662109375,0.9014791250228882,1.0,0.0,3.0,1.0,0.0
17745420,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8650060296058655,0.2948798239231109,0.2667480111122131,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9063473343849182,0.3386537432670593,0.3220851123332977,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9233080744743348,0.3550729751586914,0.2498612850904464,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8735576868057251,0.3041075468063354,0.2892635762691498,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7371925711631775,0.1799186766147613,0.8166136145591736,284.870361328125,284.95001220703125,298.026123046875,295.8015441894531,297.6529235839844,297.3507080078125,284.88153076171875,1.0,0.4406871497631073,0.7736132740974426,0.7736132740974426,1.0,,-2.346701145172119,1.0453599691390991,1.30134117603302,0.5095734596252441,0.8362382054328918,0.8362382054328918,0.0,85.53362274169922,145.0,55423.19140625,0.0,1070.162109375,1.0,279.7579040527344,283.5238342285156,298.8828125,302.52813720703125,293.1499938964844,293.1499938964844,280.04998779296875,40086.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091386556625366,1.0,0.0,0.0,3.503822088241577,3.503845453262329,8.191763072318281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.5732421875,0.0,1405.8916015625,1895.4371337890625,0.0,2555.26318359375,0.8760926127433777,1.0,0.0,3.0,1.0,0.0
17745480,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8650060296058655,0.2948798239231109,0.2667480111122131,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9063473343849182,0.3386537432670593,0.3220851123332977,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9233080744743348,0.3550729751586914,0.2498612850904464,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8735576868057251,0.3041075468063354,0.2892635762691498,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7371925711631775,0.1799186766147613,0.8166136145591736,284.870361328125,284.95001220703125,298.026123046875,295.8015441894531,297.6529235839844,297.3507080078125,284.88153076171875,1.0,0.4406871497631073,0.7736132740974426,0.7736132740974426,1.0,,-2.346701145172119,1.0453599691390991,1.30134117603302,0.5095734596252441,0.8362382054328918,0.8362382054328918,0.0,85.53362274169922,145.0,55423.19140625,0.0,1070.162109375,1.0,279.7579040527344,283.5238342285156,298.8828125,302.52813720703125,293.1499938964844,293.1499938964844,280.04998779296875,40086.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091386556625366,1.0,0.0,0.0,3.503822088241577,3.503845453262329,8.191763072318281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.5732421875,0.0,1405.8916015625,1895.4371337890625,0.0,2555.26318359375,0.8760926127433777,1.0,0.0,3.0,1.0,0.0
17745540,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8153928518295288,0.2955626547336578,0.2677396237850189,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8512536287307739,0.3395723104476928,0.3232848048210144,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8631944060325623,0.3541214168071747,0.2491554766893386,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8236985206604004,0.3055640757083893,0.2911825180053711,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6945573687553406,0.1806033104658126,0.823324978351593,285.0048522949219,284.95001220703125,297.97137451171875,295.78564453125,297.616455078125,297.3289794921875,285.002685546875,1.0,0.4580193758010864,0.7725443243980408,0.7725443243980408,1.0,,-2.3464395999908447,1.0448312759399414,1.301608324050903,0.5100353360176086,0.9446294903755188,0.9446294903755188,0.0,108.48190307617188,148.0,55070.51953125,0.0,1167.3099365234375,1.0,280.0419921875,283.6492004394531,298.7855834960937,302.33154296875,293.1499938964844,293.1499938964844,279.75,32810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045191168785095,1.0,0.0,0.0,3.650703191757202,3.650726556777954,8.892960181583476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9423828125,0.0,1510.07958984375,1895.4371337890625,0.0,2512.81396484375,0.9030045866966248,1.0,0.0,3.0,1.0,0.0
17745600,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8153928518295288,0.2955626547336578,0.2677396237850189,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8512536287307739,0.3395723104476928,0.3232848048210144,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8631944060325623,0.3541214168071747,0.2491554766893386,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8236985206604004,0.3055640757083893,0.2911825180053711,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6945573687553406,0.1806033104658126,0.823324978351593,285.0048522949219,284.95001220703125,297.97137451171875,295.78564453125,297.616455078125,297.3289794921875,285.002685546875,1.0,0.4580193758010864,0.7725443243980408,0.7725443243980408,1.0,,-2.3464395999908447,1.0448312759399414,1.301608324050903,0.5100353360176086,0.9446294903755188,0.9446294903755188,0.0,108.48190307617188,148.0,55070.51953125,0.0,1167.3099365234375,1.0,280.0419921875,283.6492004394531,298.7855834960937,302.33154296875,293.1499938964844,293.1499938964844,279.75,32810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045191168785095,1.0,0.0,0.0,3.650703191757202,3.650726556777954,8.892960181583476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9423828125,0.0,1510.07958984375,1895.4371337890625,0.0,2512.81396484375,0.9030045866966248,1.0,0.0,3.0,1.0,0.0
17745660,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7920948266983032,0.2958175241947174,0.2686831653118133,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8288715481758118,0.3406956791877746,0.3249577283859253,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8389440178871155,0.3540535867214203,0.2494851499795913,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.801759660243988,0.3069176077842712,0.2931165397167206,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6743125319480896,0.1810921728610992,0.8286125659942627,284.8975830078125,284.95001220703125,297.9117126464844,295.767578125,297.58013916015625,297.3114013671875,284.9021911621094,1.0,0.4699291884899139,0.7708554863929749,0.7708554863929749,1.0,,-2.358659505844116,1.050350785255432,1.308308720588684,0.5127707719802856,0.8447251915931702,0.8447251915931702,0.0,123.11874389648438,136.0,55627.4140625,0.0,1239.930419921875,1.0,279.7577209472656,283.5403137207031,298.7981872558594,302.4469909667969,293.1499938964844,293.1499938964844,280.04998779296875,39370.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814536988735199,1.0,0.0,0.0,3.5119850635528564,3.5120081901550293,8.229976629081648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5107421875,0.0,1409.2366943359375,1895.4371337890625,0.0,2605.035400390625,0.8777355551719666,1.0,0.0,3.0,1.0,0.0
17745720,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7920948266983032,0.2958175241947174,0.2686831653118133,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8288715481758118,0.3406956791877746,0.3249577283859253,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8389440178871155,0.3540535867214203,0.2494851499795913,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.801759660243988,0.3069176077842712,0.2931165397167206,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6743125319480896,0.1810921728610992,0.8286125659942627,284.8975830078125,284.95001220703125,297.9117126464844,295.767578125,297.58013916015625,297.3114013671875,284.9021911621094,1.0,0.4699291884899139,0.7708554863929749,0.7708554863929749,1.0,,-2.358659505844116,1.050350785255432,1.308308720588684,0.5127707719802856,0.8447251915931702,0.8447251915931702,0.0,123.11874389648438,136.0,55627.4140625,0.0,1239.930419921875,1.0,279.7577209472656,283.5403137207031,298.7981872558594,302.4469909667969,293.1499938964844,293.1499938964844,280.04998779296875,39370.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814536988735199,1.0,0.0,0.0,3.5119850635528564,3.5120081901550293,8.229976629081648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5107421875,0.0,1409.2366943359375,1895.4371337890625,0.0,2605.035400390625,0.8777355551719666,1.0,0.0,3.0,1.0,0.0
17745780,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7873474359512329,0.2970474362373352,0.2696628272533417,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8248931169509888,0.3427785038948059,0.3268075883388519,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.834212601184845,0.3553742170333862,0.2502599656581878,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7977559566497803,0.3090434372425079,0.2950469553470611,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6704895496368408,0.1820144355297088,0.8327770829200745,285.0151062011719,284.95001220703125,297.8480834960937,295.74755859375,297.5479736328125,297.304443359375,285.01202392578125,1.0,0.4738121628761291,0.7691666483879089,0.7691666483879089,1.0,,-2.3703083992004395,1.0556050539016724,1.3147032260894775,0.5152579545974731,0.9511274099349976,0.9511274099349976,0.0,127.22992706298828,124.0,55313.19140625,0.0,1270.0965576171875,1.0,280.04229736328125,283.6549987792969,298.7330627441406,302.2890930175781,293.1499938964844,293.1499938964844,279.75,32610.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807698667049408,1.0,0.0,0.0,3.662366151809693,3.662389516830444,8.949871812546917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.623046875,0.0,1521.5216064453125,1895.4371337890625,0.0,2542.0166015625,0.9053581953048706,1.0,0.0,3.0,1.0,0.0
17745840,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7873474359512329,0.2970474362373352,0.2696628272533417,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8248931169509888,0.3427785038948059,0.3268075883388519,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.834212601184845,0.3553742170333862,0.2502599656581878,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7977559566497803,0.3090434372425079,0.2950469553470611,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6704895496368408,0.1820144355297088,0.8327770829200745,285.0151062011719,284.95001220703125,297.8480834960937,295.74755859375,297.5479736328125,297.304443359375,285.01202392578125,1.0,0.4738121628761291,0.7691666483879089,0.7691666483879089,1.0,,-2.3703083992004395,1.0556050539016724,1.3147032260894775,0.5152579545974731,0.9511274099349976,0.9511274099349976,0.0,127.22992706298828,124.0,55313.19140625,0.0,1270.0965576171875,1.0,280.04229736328125,283.6549987792969,298.7330627441406,302.2890930175781,293.1499938964844,293.1499938964844,279.75,32610.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807698667049408,1.0,0.0,0.0,3.662366151809693,3.662389516830444,8.949871812546917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.623046875,0.0,1521.5216064453125,1895.4371337890625,0.0,2542.0166015625,0.9053581953048706,1.0,0.0,3.0,1.0,0.0
17745900,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7889279723167419,0.2973466515541076,0.2701165080070495,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.826697051525116,0.3436355292797088,0.3277441561222076,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8357488512992859,0.3558270335197449,0.2506915628910064,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7997804880142212,0.3099287748336792,0.295998752117157,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6720267534255981,0.1823948174715042,0.8347353935241699,284.8702392578125,284.95001220703125,297.8150634765625,295.7369079589844,297.5306091308594,297.2997741699219,284.8624572753906,1.0,0.4739455282688141,0.768322229385376,0.768322229385376,1.0,,-2.375996828079224,1.0581516027450562,1.3178452253341677,0.5165179371833801,0.8543978929519653,0.8543978929519653,0.0,126.65178680419922,124.0,56128.0,0.0,1274.456298828125,1.0,279.7972717285156,283.4933166503906,298.7790222167969,302.4996032714844,293.1499938964844,293.1499938964844,279.75,37135.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149992823600769,1.0,0.0,0.0,3.6372594833374015,3.637283563613892,8.827583428683283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6416015625,0.0,1527.50634765625,1895.4371337890625,0.0,2609.30517578125,0.9007411003112792,1.0,0.0,3.0,1.0,0.0
17745960,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7914692163467407,0.2974733114242553,0.2701855897903442,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8295354247093201,0.3443537652492523,0.3283732533454895,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8383216857910156,0.3561339676380157,0.2508652806282043,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8028985261917114,0.3106802701950073,0.296661913394928,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6744974255561829,0.1826872676610946,0.8358151316642761,284.8959045410156,284.95001220703125,297.7813720703125,295.7258605957031,297.51220703125,297.2936706542969,284.9007568359375,1.0,0.4731017351150512,0.7676189541816711,0.7676189541816711,1.0,,-2.379140138626098,1.0595084428787231,1.319631576538086,0.5171324610710144,0.8461043834686279,0.8461043834686279,0.0,125.12175750732422,112.0,55807.63671875,0.0,1271.96484375,1.0,279.7576599121094,283.5365295410156,298.7534484863281,302.414306640625,293.1499938964844,293.1499938964844,280.04998779296875,39444.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173307180404663,1.0,0.0,0.0,3.526150703430176,3.526174306869507,8.296502755911206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.0556640625,0.0,1424.590576171875,1895.4371337890625,0.0,2630.85791015625,0.8808203339576721,1.0,0.0,3.0,1.0,0.0
17746020,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.802641749382019,0.2988182604312897,0.2708886861801147,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8408589959144592,0.3466462194919586,0.3300546109676361,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8493964076042175,0.3577899932861328,0.2516325414180755,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8146997690200806,0.3129521608352661,0.2983465492725372,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6845876574516296,0.1837721914052963,0.8388082385063171,285.0141906738281,284.95001220703125,297.7124938964844,295.70281982421875,297.4800109863281,297.2909851074219,285.0111694335937,1.0,0.4695814549922943,0.7662124037742615,0.7662124037742615,1.0,,-2.388540506362915,1.063738226890564,1.324802279472351,0.5190708637237549,0.9525607228279114,0.9525607228279114,0.0,118.89794158935548,100.0,55436.6640625,0.0,1257.7618408203125,1.0,280.0423889160156,283.6530456542969,298.6868896484375,302.2513732910156,293.1499938964844,293.1499938964844,279.75,32706.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102443814277649,1.0,0.0,0.0,3.672536611557007,3.672560214996338,8.999648457574949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.8203125,0.0,1533.5933837890625,1895.4371337890625,0.0,2565.44384765625,0.9077175259590148,1.0,0.0,3.0,1.0,0.0
17746080,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.802641749382019,0.2988182604312897,0.2708886861801147,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8408589959144592,0.3466462194919586,0.3300546109676361,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8493964076042175,0.3577899932861328,0.2516325414180755,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8146997690200806,0.3129521608352661,0.2983465492725372,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6845876574516296,0.1837721914052963,0.8388082385063171,285.0141906738281,284.95001220703125,297.7124938964844,295.70281982421875,297.4800109863281,297.2909851074219,285.0111694335937,1.0,0.4695814549922943,0.7662124037742615,0.7662124037742615,1.0,,-2.388540506362915,1.063738226890564,1.324802279472351,0.5190708637237549,0.9525607228279114,0.9525607228279114,0.0,118.89794158935548,100.0,55436.6640625,0.0,1257.7618408203125,1.0,280.0423889160156,283.6530456542969,298.6868896484375,302.2513732910156,293.1499938964844,293.1499938964844,279.75,32706.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102443814277649,1.0,0.0,0.0,3.672536611557007,3.672560214996338,8.999648457574949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.8203125,0.0,1533.5933837890625,1895.4371337890625,0.0,2565.44384765625,0.9077175259590148,1.0,0.0,3.0,1.0,0.0
17746140,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8175891637802124,0.2993160784244537,0.271254688501358,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.85694420337677,0.3483116924762726,0.3314868509769439,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8653537034988403,0.3586923480033874,0.2521843612194061,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8300168514251709,0.3146529197692871,0.2997970879077911,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6987678408622742,0.1845615208148956,0.8412798643112183,284.8959350585937,284.95001220703125,297.6423034667969,295.6787109375,297.4441223144531,297.2828674316406,284.90020751953125,1.0,0.4643526375293731,0.764805793762207,0.764805793762207,1.0,,-2.39608120918274,1.0670441389083862,1.329037070274353,0.520638644695282,0.8475905656814575,0.8475905656814575,0.0,110.65802764892578,88.0,55915.9375,0.0,1233.013427734375,1.0,279.7575378417969,283.5348815917969,298.7051086425781,302.3725891113281,293.1499938964844,293.1499938964844,280.04998779296875,39422.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196732997894287,1.0,0.0,0.0,3.535063028335572,3.5350863933563232,8.338493557857873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.17578125,0.0,1433.8154296875,1895.4371337890625,0.0,2652.542724609375,0.8827715516090393,1.0,0.0,3.0,1.0,0.0
17746200,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8175891637802124,0.2993160784244537,0.271254688501358,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.85694420337677,0.3483116924762726,0.3314868509769439,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8653537034988403,0.3586923480033874,0.2521843612194061,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8300168514251709,0.3146529197692871,0.2997970879077911,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6987678408622742,0.1845615208148956,0.8412798643112183,284.8959350585937,284.95001220703125,297.6423034667969,295.6787109375,297.4441223144531,297.2828674316406,284.90020751953125,1.0,0.4643526375293731,0.764805793762207,0.764805793762207,1.0,,-2.39608120918274,1.0670441389083862,1.329037070274353,0.520638644695282,0.8475905656814575,0.8475905656814575,0.0,110.65802764892578,88.0,55915.9375,0.0,1233.013427734375,1.0,279.7575378417969,283.5348815917969,298.7051086425781,302.3725891113281,293.1499938964844,293.1499938964844,280.04998779296875,39422.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196732997894287,1.0,0.0,0.0,3.535063028335572,3.5350863933563232,8.338493557857873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.17578125,0.0,1433.8154296875,1895.4371337890625,0.0,2652.542724609375,0.8827715516090393,1.0,0.0,3.0,1.0,0.0
17746260,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8374267816543579,0.3007060885429382,0.2718681097030639,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8799907565116882,0.3506408035755157,0.3330695033073425,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8883398175239563,0.360410988330841,0.2529002726078033,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8512071371078491,0.316947877407074,0.3013680875301361,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7176601886749268,0.1857210993766784,0.8439701199531555,285.0137634277344,284.95001220703125,297.5717468261719,295.65380859375,297.4122009277344,297.2820739746094,285.01080322265625,1.0,0.4580514132976532,0.7634419798851013,0.7634419798851013,1.0,,-2.404693126678467,1.0708922147750854,1.3338009119033811,0.5223824977874756,0.953260600566864,0.953260600566864,0.0,100.75267791748048,76.0,55512.23046875,0.0,1202.5245361328125,1.0,280.0424499511719,283.652587890625,298.6371459960937,302.2064208984375,293.1499938964844,293.1499938964844,279.75,32763.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124576210975647,1.0,0.0,0.0,3.6780037879943848,3.678027629852295,9.026463771988348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9072265625,0.0,1540.1474609375,1895.4371337890625,0.0,2585.843505859375,0.9089890718460084,1.0,0.0,3.0,1.0,0.0
17746320,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8374267816543579,0.3007060885429382,0.2718681097030639,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8799907565116882,0.3506408035755157,0.3330695033073425,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8883398175239563,0.360410988330841,0.2529002726078033,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8512071371078491,0.316947877407074,0.3013680875301361,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7176601886749268,0.1857210993766784,0.8439701199531555,285.0137634277344,284.95001220703125,297.5717468261719,295.65380859375,297.4122009277344,297.2820739746094,285.01080322265625,1.0,0.4580514132976532,0.7634419798851013,0.7634419798851013,1.0,,-2.404693126678467,1.0708922147750854,1.3338009119033811,0.5223824977874756,0.953260600566864,0.953260600566864,0.0,100.75267791748048,76.0,55512.23046875,0.0,1202.5245361328125,1.0,280.0424499511719,283.652587890625,298.6371459960937,302.2064208984375,293.1499938964844,293.1499938964844,279.75,32763.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124576210975647,1.0,0.0,0.0,3.6780037879943848,3.678027629852295,9.026463771988348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9072265625,0.0,1540.1474609375,1895.4371337890625,0.0,2585.843505859375,0.9089890718460084,1.0,0.0,3.0,1.0,0.0
17746380,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8630119562149048,0.301225483417511,0.2721773087978363,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9098145961761476,0.352304071187973,0.3344225585460663,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9186696410179138,0.3613305687904358,0.253408133983612,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8790205121040344,0.318636417388916,0.3027293384075165,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.739152193069458,0.1865475624799728,0.8462422490119934,284.89569091796875,284.95001220703125,297.5017395019531,295.62847900390625,297.3770751953125,297.2751770019531,284.9000549316406,1.0,0.4510821998119354,0.7620781660079956,0.7620781660079956,1.0,,-2.411670923233032,1.0739238262176514,1.3377469778060913,0.523822546005249,0.8482131361961365,0.8482131361961365,0.0,90.3218765258789,64.0,55985.4921875,0.0,1167.763916015625,1.0,279.7574768066406,283.5346069335937,298.6544494628906,302.3259582519531,293.1499938964844,293.1499938964844,280.04998779296875,39446.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217947483062744,1.0,0.0,0.0,3.539367437362671,3.539391040802002,8.358813374798046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7353515625,0.0,1438.53759765625,1895.4371337890625,0.0,2672.20458984375,0.8838107585906982,1.0,0.0,3.0,1.0,0.0
17746440,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8630119562149048,0.301225483417511,0.2721773087978363,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9098145961761476,0.352304071187973,0.3344225585460663,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9186696410179138,0.3613305687904358,0.253408133983612,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8790205121040344,0.318636417388916,0.3027293384075165,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.739152193069458,0.1865475624799728,0.8462422490119934,284.89569091796875,284.95001220703125,297.5017395019531,295.62847900390625,297.3770751953125,297.2751770019531,284.9000549316406,1.0,0.4510821998119354,0.7620781660079956,0.7620781660079956,1.0,,-2.411670923233032,1.0739238262176514,1.3377469778060913,0.523822546005249,0.8482131361961365,0.8482131361961365,0.0,90.3218765258789,64.0,55985.4921875,0.0,1167.763916015625,1.0,279.7574768066406,283.5346069335937,298.6544494628906,302.3259582519531,293.1499938964844,293.1499938964844,280.04998779296875,39446.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217947483062744,1.0,0.0,0.0,3.539367437362671,3.539391040802002,8.358813374798046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7353515625,0.0,1438.53759765625,1895.4371337890625,0.0,2672.20458984375,0.8838107585906982,1.0,0.0,3.0,1.0,0.0
17746500,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8794108033180237,0.3018413186073303,0.2723031044006347,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.930098831653595,0.3533876538276672,0.3350500464439392,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.938997745513916,0.3621063828468323,0.2536307871341705,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8965270519256592,0.3197044134140014,0.3033597767353058,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7525271773338318,0.1870843023061752,0.847163736820221,285.0240478515625,284.95001220703125,297.4671936035156,295.6157531738281,297.3612060546875,297.2743225097656,285.02947998046875,1.0,0.4473725855350494,0.7613962292671204,0.7613962292671204,1.0,,-2.414703845977783,1.075232982635498,1.3394708633422852,0.5243619680404663,0.9359847903251648,0.9359847903251648,0.0,84.88948822021484,64.0,55367.703125,0.0,1148.895751953125,1.0,279.9996337890625,283.673095703125,298.5867919921875,302.1067810058594,293.1499938964844,293.1499938964844,280.04998779296875,34035.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158938884735107,1.0,0.0,0.0,3.595336675643921,3.5953598022460938,8.62526462697133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.349609375,0.0,1458.7215576171875,1895.4371337890625,0.0,2617.572021484375,0.8937608599662781,1.0,0.0,3.0,1.0,0.0
17746560,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9005250334739685,0.3026197850704193,0.2727504670619964,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9551120400428772,0.3546136021614074,0.3359392285346985,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9631027579307556,0.3630433976650238,0.2540857493877411,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9197078943252563,0.3209034204483032,0.3042261302471161,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7699706554412842,0.18771892786026,0.8487685322761536,285.0135192871094,284.95001220703125,297.4331359863281,295.60302734375,297.34649658203125,297.2752685546875,285.0108947753906,1.0,0.4436608850955963,0.7606969475746155,0.7606969475746155,1.0,,-2.419823169708252,1.077532410621643,1.3422906398773191,0.5254557132720947,0.9536644220352172,0.9536644220352172,0.0,79.10045623779297,67.0,55567.81640625,0.0,1130.8729248046875,1.0,280.0421447753906,283.6530456542969,298.5860595703125,302.158203125,293.1499938964844,293.1499938964844,279.75,32815.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145186305046082,1.0,0.0,0.0,3.6806023120880127,3.680625915527344,9.039222277351656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8525390625,0.0,1543.4541015625,1895.4371337890625,0.0,2604.865966796875,0.9097459316253662,1.0,0.0,3.0,1.0,0.0
17746620,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9281231164932252,0.3031123876571655,0.2732138335704803,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9816343188285828,0.3562294244766235,0.337434709072113,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9877024292945862,0.3639291524887085,0.2547079622745514,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9499118328094482,0.3225363790988922,0.3057225346565246,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7920182943344116,0.1885245889425277,0.8518522381782532,284.8978576660156,284.95001220703125,297.36688232421875,295.5777893066406,297.31329345703125,297.26885986328125,284.90142822265625,1.0,0.4408138990402221,0.7592983841896057,0.7592983841896057,1.0,,-2.428429365158081,1.081325650215149,1.3471038341522217,0.5272984504699707,0.8505619168281555,0.8505619168281555,0.0,73.35032653808594,70.0,56094.16015625,0.0,1116.8699951171875,1.0,279.7579650878906,283.53485107421875,298.6031799316406,302.27960205078125,293.1499938964844,293.1499938964844,280.04998779296875,39224.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237601518630981,1.0,0.0,0.0,3.5472521781921387,3.5472757816314697,8.39609697322885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5751953125,0.0,1445.279541015625,1895.4371337890625,0.0,2690.43896484375,0.885407030582428,1.0,0.0,3.0,1.0,0.0
17746680,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9281231164932252,0.3031123876571655,0.2732138335704803,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9816343188285828,0.3562294244766235,0.337434709072113,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9877024292945862,0.3639291524887085,0.2547079622745514,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9499118328094482,0.3225363790988922,0.3057225346565246,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7920182943344116,0.1885245889425277,0.8518522381782532,284.8978576660156,284.95001220703125,297.36688232421875,295.5777893066406,297.31329345703125,297.26885986328125,284.90142822265625,1.0,0.4408138990402221,0.7592983841896057,0.7592983841896057,1.0,,-2.428429365158081,1.081325650215149,1.3471038341522217,0.5272984504699707,0.8505619168281555,0.8505619168281555,0.0,73.35032653808594,70.0,56094.16015625,0.0,1116.8699951171875,1.0,279.7579650878906,283.53485107421875,298.6031799316406,302.27960205078125,293.1499938964844,293.1499938964844,280.04998779296875,39224.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237601518630981,1.0,0.0,0.0,3.5472521781921387,3.5472757816314697,8.39609697322885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5751953125,0.0,1445.279541015625,1895.4371337890625,0.0,2690.43896484375,0.885407030582428,1.0,0.0,3.0,1.0,0.0
17746740,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9445900321006776,0.3044165074825287,0.2740463018417358,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9945128560066224,0.3584474623203277,0.3392176330089569,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.3655640184879303,0.2553970217704773,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9662408232688904,0.3247034251689911,0.307477593421936,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8049259185791016,0.1896166056394577,0.8557091355323792,285.0168762207031,284.95001220703125,297.3038330078125,295.5531311035156,297.28515625,297.2689208984375,285.0140380859375,1.0,0.4404849410057068,0.7578997611999512,0.7578997611999512,1.0,,-2.439120054244995,1.0861259698867798,1.352994084358215,0.5296120047569275,0.9582701921463012,0.9582701921463012,0.0,70.82064056396484,88.0,55715.71484375,0.0,1118.51025390625,1.0,280.04254150390625,283.6544494628906,298.5365600585937,302.1163635253906,293.1499938964844,293.1499938964844,279.75,32713.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166084885597229,1.0,0.0,0.0,3.6897048950195312,3.6897287368774414,9.083988175007108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1357421875,0.0,1552.9384765625,1895.4371337890625,0.0,2624.1787109375,0.9116086959838868,1.0,0.0,3.0,1.0,0.0
17746800,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9445900321006776,0.3044165074825287,0.2740463018417358,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9945128560066224,0.3584474623203277,0.3392176330089569,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.3655640184879303,0.2553970217704773,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9662408232688904,0.3247034251689911,0.307477593421936,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8049259185791016,0.1896166056394577,0.8557091355323792,285.0168762207031,284.95001220703125,297.3038330078125,295.5531311035156,297.28515625,297.2689208984375,285.0140380859375,1.0,0.4404849410057068,0.7578997611999512,0.7578997611999512,1.0,,-2.439120054244995,1.0861259698867798,1.352994084358215,0.5296120047569275,0.9582701921463012,0.9582701921463012,0.0,70.82064056396484,88.0,55715.71484375,0.0,1118.51025390625,1.0,280.04254150390625,283.6544494628906,298.5365600585937,302.1163635253906,293.1499938964844,293.1499938964844,279.75,32713.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166084885597229,1.0,0.0,0.0,3.6897048950195312,3.6897287368774414,9.083988175007108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1357421875,0.0,1552.9384765625,1895.4371337890625,0.0,2624.1787109375,0.9116086959838868,1.0,0.0,3.0,1.0,0.0
17746860,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9199064373970032,0.304744005203247,0.2747974097728729,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9763177037239076,0.3599086105823517,0.341021716594696,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9816137552261353,0.366305261850357,0.2564535439014435,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9438642859458924,0.3261734843254089,0.3092740774154663,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7869256734848022,0.1902750134468078,0.8602789044380188,284.8978576660156,284.95001220703125,297.2449645996094,295.5293884277344,297.2548522949219,297.2618408203125,284.902099609375,1.0,0.4466098845005035,0.7563888430595398,0.7563888430595398,1.0,,-2.4511234760284424,1.0915054082870483,1.359618067741394,0.5323033928871155,0.8547967076301575,0.8547967076301575,0.0,76.13419342041016,106.0,56333.73828125,0.0,1154.394775390625,1.0,279.7573547363281,283.5321655273437,298.5567321777344,302.2461853027344,293.1499938964844,293.1499938964844,280.04998779296875,39159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261876106262207,1.0,0.0,0.0,3.563619375228882,3.563643217086792,8.473755883642298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7421875,0.0,1462.255126953125,1895.4371337890625,0.0,2712.9853515625,0.8889037370681763,1.0,0.0,3.0,1.0,0.0
