time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9199064373970032,0.304744005203247,0.2747974097728729,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9763177037239076,0.3599086105823517,0.341021716594696,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9816137552261353,0.366305261850357,0.2564535439014435,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9438642859458924,0.3261734843254089,0.3092740774154663,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7869256734848022,0.1902750134468078,0.8602789044380188,284.8978576660156,284.95001220703125,297.2449645996094,295.5293884277344,297.2548522949219,297.2618408203125,284.902099609375,1.0,0.4466098845005035,0.7563888430595398,0.7563888430595398,1.0,,-2.4511234760284424,1.0915054082870483,1.359618067741394,0.5323033928871155,0.8547967076301575,0.8547967076301575,0.0,76.13419342041016,106.0,56333.73828125,0.0,1154.394775390625,1.0,279.7573547363281,283.5321655273437,298.5567321777344,302.2461853027344,293.1499938964844,293.1499938964844,280.04998779296875,39159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261876106262207,1.0,0.0,0.0,3.563619375228882,3.563643217086792,8.473755883642298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7421875,0.0,1462.255126953125,1895.4371337890625,0.0,2712.9853515625,0.8889037370681763,1.0,0.0,3.0,1.0,0.0
17746980,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8838947415351868,0.3058377802371979,0.2759144306182861,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.939339518547058,0.3619346022605896,0.343121588230133,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.945133090019226,0.3677382171154022,0.2575638592243194,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.905138909816742,0.3281393945217132,0.3113382756710052,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7582510113716125,0.1911656111478805,0.8656305074691772,285.021484375,284.95001220703125,297.19110107421875,295.5069274902344,297.23016357421875,297.2607727050781,285.0188903808594,1.0,0.4563261568546295,0.7548778653144836,0.7548778653144836,1.0,,-2.4652278423309326,1.0978972911834717,1.3673304319381714,0.5354647040367126,0.9674202799797058,0.9674202799797058,0.0,86.31999969482422,124.0,56021.88671875,0.0,1213.5648193359375,1.0,280.0426940917969,283.654541015625,298.4916687011719,302.0881042480469,293.1499938964844,293.1499938964844,279.75,32613.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192764520645142,1.0,0.0,0.0,3.70993447303772,3.709958553314209,9.183871156892564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.255859375,0.0,1575.1231689453125,1895.4371337890625,0.0,2648.867431640625,0.9161269068717957,1.0,0.0,3.0,1.0,0.0
17747040,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8838947415351868,0.3058377802371979,0.2759144306182861,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.939339518547058,0.3619346022605896,0.343121588230133,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.945133090019226,0.3677382171154022,0.2575638592243194,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.905138909816742,0.3281393945217132,0.3113382756710052,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7582510113716125,0.1911656111478805,0.8656305074691772,285.021484375,284.95001220703125,297.19110107421875,295.5069274902344,297.23016357421875,297.2607727050781,285.0188903808594,1.0,0.4563261568546295,0.7548778653144836,0.7548778653144836,1.0,,-2.4652278423309326,1.0978972911834717,1.3673304319381714,0.5354647040367126,0.9674202799797058,0.9674202799797058,0.0,86.31999969482422,124.0,56021.88671875,0.0,1213.5648193359375,1.0,280.0426940917969,283.654541015625,298.4916687011719,302.0881042480469,293.1499938964844,293.1499938964844,279.75,32613.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192764520645142,1.0,0.0,0.0,3.70993447303772,3.709958553314209,9.183871156892564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.255859375,0.0,1575.1231689453125,1895.4371337890625,0.0,2648.867431640625,0.9161269068717957,1.0,0.0,3.0,1.0,0.0
17747100,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8663771152496338,0.305995374917984,0.276525467634201,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9183812141418456,0.3626552522182464,0.3442390561103821,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9238383769989014,0.3681099712848663,0.2581723630428314,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8872804045677185,0.3288539052009582,0.3124339878559112,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7442413568496704,0.191448226571083,0.8685771226882935,284.87603759765625,284.95001220703125,297.1663513183594,295.49627685546875,297.21734619140625,297.2577209472656,284.8684387207031,1.0,0.4621078968048095,0.7541224360466003,0.7541224360466003,1.0,,-2.472895622253418,1.1013686656951904,1.3715269565582275,0.5372763872146606,0.8723241090774536,0.8723241090774536,0.0,92.6948013305664,124.0,56954.26171875,0.0,1249.53515625,1.0,279.796142578125,283.48974609375,298.538330078125,302.3044738769531,293.1499938964844,293.1499938964844,279.75,36693.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266013264656067,1.0,0.0,0.0,3.6942858695983887,3.694310426712036,9.10655842289998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.5546875,0.0,1588.2518310546875,1895.4371337890625,0.0,2716.830322265625,0.913407266139984,1.0,0.0,3.0,1.0,0.0
17747160,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8488710522651672,0.3059191703796386,0.2767694890499115,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8983437418937683,0.3631649911403656,0.345050573348999,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.902757167816162,0.3682462573051452,0.2585138380527496,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8692264556884766,0.3293698728084564,0.3132505118846893,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7303308248519897,0.1915813088417053,0.8707220554351807,284.8952941894531,284.95001220703125,297.1431884765625,295.486083984375,297.2041015625,297.25250244140625,284.8998107910156,1.0,0.468181163072586,0.7532771229743958,0.7532771229743958,1.0,,-2.478134155273437,1.1036535501480105,1.3744807243347168,0.5384316444396973,0.8607380986213684,0.8607380986213684,0.0,100.00342559814452,142.0,56709.22265625,0.0,1286.7073974609375,1.0,279.7571716308594,283.5236511230469,298.51513671875,302.22723388671875,293.1499938964844,293.1499938964844,280.04998779296875,39075.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291499614715576,1.0,0.0,0.0,3.5947859287261963,3.5948097705841064,8.622621976428491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4736328125,0.0,1495.265869140625,1895.4371337890625,0.0,2740.533935546875,0.8955614566802979,1.0,0.0,3.0,1.0,0.0
17747220,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8208126425743103,0.3068026304244995,0.2778765261173248,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8667932152748108,0.3649832308292389,0.3471466600894928,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8704335689544678,0.3694871664047241,0.2596299946308136,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8401509523391724,0.3311193585395813,0.315303236246109,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7059240937232971,0.1922448277473449,0.8759888410568237,285.0235900878906,284.95001220703125,297.10211181640625,295.46728515625,297.1845092773437,297.2503662109375,285.0211181640625,1.0,0.4811692237854004,0.7515866160392761,0.7515866160392761,1.0,,-2.4921116828918457,1.1099116802215576,1.3821998834609983,0.5415359735488892,0.976796329021454,0.976796329021454,0.0,115.41788482666016,145.0,56382.51953125,0.0,1369.296142578125,1.0,280.0429077148437,283.65057373046875,298.4522705078125,302.07012939453125,293.1499938964844,293.1499938964844,279.75,32645.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222737312316895,1.0,0.0,0.0,3.7380666732788086,3.738090991973877,9.323680387751664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.3115234375,0.0,1607.6663818359375,1895.4371337890625,0.0,2676.646484375,0.9225082993507384,1.0,0.0,3.0,1.0,0.0
17747280,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8208126425743103,0.3068026304244995,0.2778765261173248,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8667932152748108,0.3649832308292389,0.3471466600894928,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8704335689544678,0.3694871664047241,0.2596299946308136,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8401509523391724,0.3311193585395813,0.315303236246109,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7059240937232971,0.1922448277473449,0.8759888410568237,285.0235900878906,284.95001220703125,297.10211181640625,295.46728515625,297.1845092773437,297.2503662109375,285.0211181640625,1.0,0.4811692237854004,0.7515866160392761,0.7515866160392761,1.0,,-2.4921116828918457,1.1099116802215576,1.3821998834609983,0.5415359735488892,0.976796329021454,0.976796329021454,0.0,115.41788482666016,145.0,56382.51953125,0.0,1369.296142578125,1.0,280.0429077148437,283.65057373046875,298.4522705078125,302.07012939453125,293.1499938964844,293.1499938964844,279.75,32645.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222737312316895,1.0,0.0,0.0,3.7380666732788086,3.738090991973877,9.323680387751664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.3115234375,0.0,1607.6663818359375,1895.4371337890625,0.0,2676.646484375,0.9225082993507384,1.0,0.0,3.0,1.0,0.0
17747340,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8035005927085876,0.3067184388637543,0.2784839272499084,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.849127471446991,0.3660335540771484,0.348806232213974,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8520596027374268,0.3698351085186004,0.2603951394557953,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8239583969116211,0.3321624398231506,0.3169382810592651,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6902477145195007,0.1924701184034347,0.8797318935394287,284.8925476074219,284.95001220703125,297.0688171386719,295.45086669921875,297.1647033691406,297.2416381835937,284.89654541015625,1.0,0.4899913966655731,0.7498960494995117,0.7498960494995117,1.0,,-2.502225160598755,1.1142711639404297,1.3879539966583252,0.543811023235321,0.8667123317718506,0.8667123317718506,0.0,126.62101745605467,133.0,57071.125,0.0,1429.82373046875,1.0,279.7569274902344,283.5137939453125,298.4790344238281,302.2128295898437,293.1499938964844,293.1499938964844,280.04998779296875,39001.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320008516311646,1.0,0.0,0.0,3.627322673797608,3.627346992492676,8.779416589277389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.896484375,0.0,1530.4036865234375,1895.4371337890625,0.0,2767.07958984375,0.9027210474014282,1.0,0.0,3.0,1.0,0.0
17747400,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8035005927085876,0.3067184388637543,0.2784839272499084,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.849127471446991,0.3660335540771484,0.348806232213974,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8520596027374268,0.3698351085186004,0.2603951394557953,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8239583969116211,0.3321624398231506,0.3169382810592651,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6902477145195007,0.1924701184034347,0.8797318935394287,284.8925476074219,284.95001220703125,297.0688171386719,295.45086669921875,297.1647033691406,297.2416381835937,284.89654541015625,1.0,0.4899913966655731,0.7498960494995117,0.7498960494995117,1.0,,-2.502225160598755,1.1142711639404297,1.3879539966583252,0.543811023235321,0.8667123317718506,0.8667123317718506,0.0,126.62101745605467,133.0,57071.125,0.0,1429.82373046875,1.0,279.7569274902344,283.5137939453125,298.4790344238281,302.2128295898437,293.1499938964844,293.1499938964844,280.04998779296875,39001.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320008516311646,1.0,0.0,0.0,3.627322673797608,3.627346992492676,8.779416589277389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.896484375,0.0,1530.4036865234375,1895.4371337890625,0.0,2767.07958984375,0.9027210474014282,1.0,0.0,3.0,1.0,0.0
17747460,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8013593554496765,0.3075546324253082,0.2790165841579437,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.847621500492096,0.3677600920200348,0.3502641916275024,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8500885963439941,0.3710080087184906,0.2610551118850708,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8226075768470764,0.3338147699832916,0.3183473348617553,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.688483715057373,0.1930405050516128,0.8819541931152344,285.0202941894531,284.95001220703125,297.04412841796875,295.43719482421875,297.1527099609375,297.239990234375,285.0177307128906,1.0,0.4917967617511749,0.7481757998466492,0.7481757998466492,1.0,,-2.509769916534424,1.1174060106277466,1.3923640251159668,0.5453073382377625,0.9803638458251952,0.9803638458251952,0.0,128.55418395996094,121.0,56602.875,0.0,1447.814697265625,1.0,280.0431213378906,283.6428527832031,298.4197998046875,302.0522766113281,293.1499938964844,293.1499938964844,279.75,32849.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246688842773438,1.0,0.0,0.0,3.760996580123901,3.761021137237549,9.43841712341964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.8525390625,0.0,1635.9114990234375,1895.4371337890625,0.0,2698.876708984375,0.92781400680542,1.0,0.0,3.0,1.0,0.0
17747520,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8013593554496765,0.3075546324253082,0.2790165841579437,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.847621500492096,0.3677600920200348,0.3502641916275024,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8500885963439941,0.3710080087184906,0.2610551118850708,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8226075768470764,0.3338147699832916,0.3183473348617553,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.688483715057373,0.1930405050516128,0.8819541931152344,285.0202941894531,284.95001220703125,297.04412841796875,295.43719482421875,297.1527099609375,297.239990234375,285.0177307128906,1.0,0.4917967617511749,0.7481757998466492,0.7481757998466492,1.0,,-2.509769916534424,1.1174060106277466,1.3923640251159668,0.5453073382377625,0.9803638458251952,0.9803638458251952,0.0,128.55418395996094,121.0,56602.875,0.0,1447.814697265625,1.0,280.0431213378906,283.6428527832031,298.4197998046875,302.0522766113281,293.1499938964844,293.1499938964844,279.75,32849.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246688842773438,1.0,0.0,0.0,3.760996580123901,3.761021137237549,9.43841712341964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.8525390625,0.0,1635.9114990234375,1895.4371337890625,0.0,2698.876708984375,0.92781400680542,1.0,0.0,3.0,1.0,0.0
17747580,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8072763085365295,0.3075480461120605,0.2791280448436737,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8542746901512146,0.3688182234764099,0.3513394594192505,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8563209176063538,0.3713937103748321,0.2614090740680694,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8288817405700684,0.3348627090454101,0.3193945586681366,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6939821839332581,0.193294882774353,0.8829903602600098,284.8884582519531,284.95001220703125,297.0290222167969,295.42657470703125,297.1418762207031,297.2327880859375,284.8924560546875,1.0,0.4896840751171112,0.7464555501937866,0.7464555501937866,1.0,,-2.514131784439087,1.1189807653427124,1.3951510190963743,0.5461011528968811,0.8669233322143555,0.8669233322143555,0.0,125.07501983642578,109.0,57189.3828125,0.0,1438.560791015625,1.0,279.7568054199219,283.5066833496094,298.45098876953125,302.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,39249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833623468875885,1.0,0.0,0.0,3.641416072845459,3.6414406299591056,8.847771368891699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2421875,0.0,1547.8917236328125,1895.4371337890625,0.0,2782.201904296875,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
17747640,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8072763085365295,0.3075480461120605,0.2791280448436737,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8542746901512146,0.3688182234764099,0.3513394594192505,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8563209176063538,0.3713937103748321,0.2614090740680694,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8288817405700684,0.3348627090454101,0.3193945586681366,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6939821839332581,0.193294882774353,0.8829903602600098,284.8884582519531,284.95001220703125,297.0290222167969,295.42657470703125,297.1418762207031,297.2327880859375,284.8924560546875,1.0,0.4896840751171112,0.7464555501937866,0.7464555501937866,1.0,,-2.514131784439087,1.1189807653427124,1.3951510190963743,0.5461011528968811,0.8669233322143555,0.8669233322143555,0.0,125.07501983642578,109.0,57189.3828125,0.0,1438.560791015625,1.0,279.7568054199219,283.5066833496094,298.45098876953125,302.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,39249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833623468875885,1.0,0.0,0.0,3.641416072845459,3.6414406299591056,8.847771368891699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2421875,0.0,1547.8917236328125,1895.4371337890625,0.0,2782.201904296875,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
17747700,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.812345027923584,0.3079272806644439,0.2791100740432739,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.859968364238739,0.3696240782737732,0.3517778813838959,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8618114590644836,0.3719213306903839,0.2615127563476562,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8341535329818726,0.3356367945671081,0.3198209106922149,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6987262964248657,0.1935656070709228,0.883101224899292,285.0240478515625,284.95001220703125,297.0253295898437,295.4225769042969,297.13970947265625,297.2318420410156,285.02960205078125,1.0,0.4876061081886291,0.745595395565033,0.745595395565033,1.0,,-2.5154030323028564,1.1193448305130005,1.396058201789856,0.5461922287940979,0.9583590626716614,0.9583590626716614,0.0,121.97794342041016,109.0,56483.83203125,0.0,1426.9310302734375,1.0,280.0019836425781,283.65386962890625,298.3908386230469,301.97491455078125,293.1499938964844,293.1499938964844,280.04998779296875,34234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273834586143494,1.0,0.0,0.0,3.6888699531555176,3.688894033432007,9.079877827389282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7509765625,0.0,1563.498046875,1895.4371337890625,0.0,2724.101806640625,0.9147610068321228,1.0,0.0,3.0,1.0,0.0
17747760,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8194756507873535,0.3085148632526397,0.2794364690780639,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8680984377861023,0.3706138730049133,0.35249924659729,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8697851300239563,0.3726598620414734,0.2618671953678131,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8416260480880737,0.3365820944309234,0.3205033540725708,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7054823040962219,0.1939646005630493,0.8839267492294312,285.018798828125,284.95001220703125,297.0243530273437,295.41943359375,297.139892578125,297.2330627441406,285.0165710449219,1.0,0.4851670563220978,0.7447975277900696,0.7447975277900696,1.0,,-2.518897533416748,1.1207833290100098,1.3981143236160278,0.5468881726264954,0.98041033744812,0.98041033744812,0.0,117.95320129394533,97.0,56669.5234375,0.0,1414.1629638671875,1.0,280.0429077148437,283.6392822265625,298.39849853515625,302.0331726074219,293.1499938964844,293.1499938964844,279.75,33001.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255560398101807,1.0,0.0,0.0,3.7685744762420654,3.768599033355713,9.476489708504232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.0693359375,0.0,1645.9718017578125,1895.4371337890625,0.0,2707.116943359375,0.929762840270996,1.0,0.0,3.0,1.0,0.0
17747820,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.835414707660675,0.3086231052875519,0.2794532477855682,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8872683048248291,0.3717387318611145,0.3534274995326996,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8885306715965271,0.3731314837932586,0.2621261477470398,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8593371510505676,0.3376948833465576,0.3214021623134613,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7203139066696167,0.1943225264549255,0.8844338059425354,284.88897705078125,284.95001220703125,297.0310363769531,295.4160461425781,297.13970947265625,297.2275390625,284.8923645019531,1.0,0.4792282879352569,0.7432016730308533,0.7432016730308533,1.0,,-2.522039890289306,1.1217892169952393,1.4002506732940674,0.5474123358726501,0.868127703666687,0.868127703666687,0.0,109.14682006835938,85.0,57270.34765625,0.0,1380.35009765625,1.0,279.7572021484375,283.5031433105469,298.43756103515625,302.18115234375,293.1499938964844,293.1499938964844,280.04998779296875,39172.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339532017707825,1.0,0.0,0.0,3.6506714820861816,3.650696277618408,8.892806135918363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.4072265625,0.0,1557.654296875,1895.4371337890625,0.0,2785.27587890625,0.907935619354248,1.0,0.0,3.0,1.0,0.0
17747880,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.835414707660675,0.3086231052875519,0.2794532477855682,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8872683048248291,0.3717387318611145,0.3534274995326996,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8885306715965271,0.3731314837932586,0.2621261477470398,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8593371510505676,0.3376948833465576,0.3214021623134613,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7203139066696167,0.1943225264549255,0.8844338059425354,284.88897705078125,284.95001220703125,297.0310363769531,295.4160461425781,297.13970947265625,297.2275390625,284.8923645019531,1.0,0.4792282879352569,0.7432016730308533,0.7432016730308533,1.0,,-2.522039890289306,1.1217892169952393,1.4002506732940674,0.5474123358726501,0.868127703666687,0.868127703666687,0.0,109.14682006835938,85.0,57270.34765625,0.0,1380.35009765625,1.0,279.7572021484375,283.5031433105469,298.43756103515625,302.18115234375,293.1499938964844,293.1499938964844,280.04998779296875,39172.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339532017707825,1.0,0.0,0.0,3.6506714820861816,3.650696277618408,8.892806135918363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.4072265625,0.0,1557.654296875,1895.4371337890625,0.0,2785.27587890625,0.907935619354248,1.0,0.0,3.0,1.0,0.0
17747940,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.858321487903595,0.3096765577793121,0.279729276895523,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.914762794971466,0.3735888600349426,0.3545186519622803,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.91568922996521,0.3744640052318573,0.2625434100627899,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8847897052764893,0.3394666612148285,0.3224402964115143,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7394081950187683,0.1950787007808685,0.8851931095123291,285.0212097167969,284.95001220703125,297.04998779296875,295.416748046875,297.14898681640625,297.2290954589844,285.01885986328125,1.0,0.4723896086215973,0.741605818271637,0.741605818271637,1.0,,-2.5263373851776123,1.1233659982681274,1.402971267700195,0.5481094121932983,0.983847677707672,0.983847677707672,0.0,98.8540267944336,73.0,56757.80859375,0.0,1341.5137939453125,1.0,280.0432434082031,283.6375427246094,298.39410400390625,302.03173828125,293.1499938964844,293.1499938964844,279.75,32975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255675435066223,1.0,0.0,0.0,3.7767858505249023,3.77681040763855,9.517831358607508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.556640625,0.0,1655.43701171875,1895.4371337890625,0.0,2707.223876953125,0.9314771294593812,1.0,0.0,3.0,1.0,0.0
17748000,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.858321487903595,0.3096765577793121,0.279729276895523,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.914762794971466,0.3735888600349426,0.3545186519622803,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.91568922996521,0.3744640052318573,0.2625434100627899,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8847897052764893,0.3394666612148285,0.3224402964115143,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7394081950187683,0.1950787007808685,0.8851931095123291,285.0212097167969,284.95001220703125,297.04998779296875,295.416748046875,297.14898681640625,297.2290954589844,285.01885986328125,1.0,0.4723896086215973,0.741605818271637,0.741605818271637,1.0,,-2.5263373851776123,1.1233659982681274,1.402971267700195,0.5481094121932983,0.983847677707672,0.983847677707672,0.0,98.8540267944336,73.0,56757.80859375,0.0,1341.5137939453125,1.0,280.0432434082031,283.6375427246094,298.39410400390625,302.03173828125,293.1499938964844,293.1499938964844,279.75,32975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255675435066223,1.0,0.0,0.0,3.7767858505249023,3.77681040763855,9.517831358607508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.556640625,0.0,1655.43701171875,1895.4371337890625,0.0,2707.223876953125,0.9314771294593812,1.0,0.0,3.0,1.0,0.0
17748060,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8889790773391724,0.3098365366458893,0.279737114906311,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9528614282608032,0.3747396171092987,0.3554103672504425,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9532280564308168,0.3749711513519287,0.2627830803394317,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.918976902961731,0.3406037390232086,0.3233004212379455,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7647576332092285,0.1954968869686126,0.8856654167175293,284.8894958496094,284.95001220703125,297.07550048828125,295.4197082519531,297.15777587890625,297.2244567871094,284.8934020996094,1.0,0.4650158286094665,0.7400156259536743,0.7400156259536743,1.0,,-2.529313564300537,1.1242738962173462,1.4050397872924805,0.5486060380935669,0.8715565800666809,0.8715565800666809,0.0,88.17335510253906,76.0,57394.05859375,0.0,1299.220458984375,1.0,279.7566833496094,283.4993896484375,298.4416198730469,302.1906433105469,293.1499938964844,293.1499938964844,280.04998779296875,39156.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340086936950684,1.0,0.0,0.0,3.661559820175171,3.6615843772888175,8.945930858317297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.955078125,0.0,1569.759765625,1895.4371337890625,0.0,2785.79345703125,0.9104182124137878,1.0,0.0,3.0,1.0,0.0
17748120,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8889790773391724,0.3098365366458893,0.279737114906311,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9528614282608032,0.3747396171092987,0.3554103672504425,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9532280564308168,0.3749711513519287,0.2627830803394317,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.918976902961731,0.3406037390232086,0.3233004212379455,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7647576332092285,0.1954968869686126,0.8856654167175293,284.8894958496094,284.95001220703125,297.07550048828125,295.4197082519531,297.15777587890625,297.2244567871094,284.8934020996094,1.0,0.4650158286094665,0.7400156259536743,0.7400156259536743,1.0,,-2.529313564300537,1.1242738962173462,1.4050397872924805,0.5486060380935669,0.8715565800666809,0.8715565800666809,0.0,88.17335510253906,76.0,57394.05859375,0.0,1299.220458984375,1.0,279.7566833496094,283.4993896484375,298.4416198730469,302.1906433105469,293.1499938964844,293.1499938964844,280.04998779296875,39156.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340086936950684,1.0,0.0,0.0,3.661559820175171,3.6615843772888175,8.945930858317297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.955078125,0.0,1569.759765625,1895.4371337890625,0.0,2785.79345703125,0.9104182124137878,1.0,0.0,3.0,1.0,0.0
17748180,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9111299514770508,0.3109044134616852,0.280197262763977,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9763915538787842,0.3765919506549835,0.3566808700561523,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9762693643569946,0.3763101398944855,0.2633363008499145,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9450958967208862,0.342375099658966,0.3245163261890411,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.783270537853241,0.196277916431427,0.8874074816703796,285.0247497558594,284.95001220703125,297.1012878417969,295.4228515625,297.1704406738281,297.2265014648437,285.0225524902344,1.0,0.4620546400547027,0.7384253740310669,0.7384253740310669,1.0,,-2.535602807998657,1.126791000366211,1.4088118076324463,0.5497933030128479,0.9905678033828736,0.9905678033828736,0.0,82.39473724365234,79.0,56926.953125,0.0,1282.08642578125,1.0,280.0433349609375,283.6353454589844,298.4014892578125,302.0480651855469,293.1499938964844,293.1499938964844,279.75,32921.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825850784778595,1.0,0.0,0.0,3.790411710739136,3.7904365062713614,9.586632359059877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1806640625,0.0,1671.1429443359375,1895.4371337890625,0.0,2709.855224609375,0.934538185596466,1.0,0.0,3.0,1.0,0.0
17748240,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9111299514770508,0.3109044134616852,0.280197262763977,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9763915538787842,0.3765919506549835,0.3566808700561523,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9762693643569946,0.3763101398944855,0.2633363008499145,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9450958967208862,0.342375099658966,0.3245163261890411,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.783270537853241,0.196277916431427,0.8874074816703796,285.0247497558594,284.95001220703125,297.1012878417969,295.4228515625,297.1704406738281,297.2265014648437,285.0225524902344,1.0,0.4620546400547027,0.7384253740310669,0.7384253740310669,1.0,,-2.535602807998657,1.126791000366211,1.4088118076324463,0.5497933030128479,0.9905678033828736,0.9905678033828736,0.0,82.39473724365234,79.0,56926.953125,0.0,1282.08642578125,1.0,280.0433349609375,283.6353454589844,298.4014892578125,302.0480651855469,293.1499938964844,293.1499938964844,279.75,32921.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825850784778595,1.0,0.0,0.0,3.790411710739136,3.7904365062713614,9.586632359059877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1806640625,0.0,1671.1429443359375,1895.4371337890625,0.0,2709.855224609375,0.934538185596466,1.0,0.0,3.0,1.0,0.0
17748300,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9186955690383912,0.3110789954662323,0.2805325388908386,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9830228090286256,0.377250462770462,0.3574353456497192,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.982705533504486,0.376661866903305,0.263705849647522,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.95310240983963,0.3430175185203552,0.3252388834953308,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.789228081703186,0.1965390294790268,0.8887772560119629,284.8770751953125,284.95001220703125,297.11431884765625,295.424560546875,297.1755065917969,297.2252502441406,284.8692321777344,1.0,0.461610734462738,0.7376302480697632,0.7376302480697632,1.0,,-2.5398740768432617,1.1285667419433594,1.4113072156906128,0.5507567524909973,0.8947756886482239,0.8947756886482239,0.0,80.9056625366211,79.0,57905.203125,0.0,1280.935791015625,1.0,279.7943420410156,283.466064453125,298.460693359375,302.2785339355469,293.1499938964844,293.1499938964844,279.75,36518.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326007723808289,1.0,0.0,0.0,3.77947211265564,3.779497623443604,9.531376008453664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7919921875,0.0,1686.058349609375,1895.4371337890625,0.0,2772.66943359375,0.9326201677322388,1.0,0.0,3.0,1.0,0.0
17748360,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9213085770606996,0.3110009431838989,0.28049436211586,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9854655861854552,0.3776834607124328,0.3578761219978332,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9849140644073486,0.3767585456371307,0.2638016641139984,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9561374187469482,0.3434493541717529,0.3256763815879822,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7914426326751709,0.1966524422168731,0.8893851637840271,284.8888854980469,284.95001220703125,297.1274108886719,295.4263000488281,297.17938232421875,297.2216491699219,284.89306640625,1.0,0.4615313410758972,0.7368086576461792,0.7368086576461792,1.0,,-2.541731357574463,1.129180669784546,1.412550687789917,0.5510852336883545,0.8773049116134644,0.8773049116134644,0.0,80.3942642211914,97.0,57657.2421875,0.0,1281.0234375,1.0,279.75653076171875,283.4917297363281,298.4505310058594,302.2153015136719,293.1499938964844,293.1499938964844,280.04998779296875,39019.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347185850143433,1.0,0.0,0.0,3.685354232788086,3.685379028320313,9.062578101293184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0263671875,0.0,1595.6734619140625,1895.4371337890625,0.0,2792.413330078125,0.915462851524353,1.0,0.0,3.0,1.0,0.0
17748420,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.90140038728714,0.3119439780712127,0.2812614738941192,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9683241844177246,0.3794287443161011,0.3594853579998016,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.967222273349762,0.377986878156662,0.2646025121212005,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9359266757965088,0.3451082110404968,0.3272269368171692,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.775877058506012,0.1973239034414291,0.8927598595619202,285.0299377441406,284.95001220703125,297.1539306640625,295.4300842285156,297.1919250488281,297.222900390625,285.0279846191406,1.0,0.4672405421733856,0.7351654171943665,0.7351654171943665,1.0,,-2.551457166671753,1.133305549621582,1.4181517362594604,0.5531238913536072,1.0,1.0,0.0,85.78058624267578,115.0,57241.31640625,0.0,1316.553955078125,1.0,280.0434875488281,283.6324768066406,298.4105529785156,302.0756530761719,293.1499938964844,293.1499938964844,279.75,32877.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269279599189758,1.0,0.0,0.0,3.81433629989624,3.814361333847046,9.708032848720904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.73046875,0.0,1699.389892578125,1895.4371337890625,0.0,2719.866943359375,0.9399400949478148,1.0,0.0,3.0,1.0,0.0
17748480,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.90140038728714,0.3119439780712127,0.2812614738941192,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9683241844177246,0.3794287443161011,0.3594853579998016,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.967222273349762,0.377986878156662,0.2646025121212005,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9359266757965088,0.3451082110404968,0.3272269368171692,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.775877058506012,0.1973239034414291,0.8927598595619202,285.0299377441406,284.95001220703125,297.1539306640625,295.4300842285156,297.1919250488281,297.222900390625,285.0279846191406,1.0,0.4672405421733856,0.7351654171943665,0.7351654171943665,1.0,,-2.551457166671753,1.133305549621582,1.4181517362594604,0.5531238913536072,1.0,1.0,0.0,85.78058624267578,115.0,57241.31640625,0.0,1316.553955078125,1.0,280.0434875488281,283.6324768066406,298.4105529785156,302.0756530761719,293.1499938964844,293.1499938964844,279.75,32877.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269279599189758,1.0,0.0,0.0,3.81433629989624,3.814361333847046,9.708032848720904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.73046875,0.0,1699.389892578125,1895.4371337890625,0.0,2719.866943359375,0.9399400949478148,1.0,0.0,3.0,1.0,0.0
17748540,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8694961071014404,0.3118598163127899,0.281885415315628,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9324835538864136,0.3803626894950866,0.3610459566116333,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.930667519569397,0.3782701790332794,0.2653338611125946,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9002997875213623,0.3460148572921753,0.3287446498870849,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.749721884727478,0.1975284367799759,0.8964226841926575,284.8911437988281,284.95001220703125,297.1808776855469,295.4342041015625,297.2005615234375,297.2168884277344,284.8943176269531,1.0,0.4764390289783478,0.7335221171379089,0.7335221171379089,1.0,,-2.56119155883789,1.1373897790908811,1.4238018989562988,0.5553166270256042,0.8887119889259338,0.8887119889259338,0.0,96.57476806640624,133.0,58107.35546875,0.0,1375.9560546875,1.0,279.75701904296875,283.4823608398437,298.4598083496094,302.2506408691406,293.1499938964844,293.1499938964844,280.04998779296875,38582.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361411094665527,1.0,0.0,0.0,3.724998712539673,3.72502374649048,9.258604336537246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0087890625,0.0,1637.9415283203125,1895.4371337890625,0.0,2805.68408203125,0.9239537715911864,1.0,0.0,3.0,1.0,0.0
17748600,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8694961071014404,0.3118598163127899,0.281885415315628,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9324835538864136,0.3803626894950866,0.3610459566116333,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.930667519569397,0.3782701790332794,0.2653338611125946,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9002997875213623,0.3460148572921753,0.3287446498870849,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.749721884727478,0.1975284367799759,0.8964226841926575,284.8911437988281,284.95001220703125,297.1808776855469,295.4342041015625,297.2005615234375,297.2168884277344,284.8943176269531,1.0,0.4764390289783478,0.7335221171379089,0.7335221171379089,1.0,,-2.56119155883789,1.1373897790908811,1.4238018989562988,0.5553166270256042,0.8887119889259338,0.8887119889259338,0.0,96.57476806640624,133.0,58107.35546875,0.0,1375.9560546875,1.0,279.75701904296875,283.4823608398437,298.4598083496094,302.2506408691406,293.1499938964844,293.1499938964844,280.04998779296875,38582.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361411094665527,1.0,0.0,0.0,3.724998712539673,3.72502374649048,9.258604336537246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0087890625,0.0,1637.9415283203125,1895.4371337890625,0.0,2805.68408203125,0.9239537715911864,1.0,0.0,3.0,1.0,0.0
17748660,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.839898943901062,0.3126245737075805,0.2827906012535095,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8968846797943115,0.3819417059421539,0.3628163933753967,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8948843479156494,0.3793047368526459,0.2662391364574432,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8687798380851746,0.3474762141704559,0.3304335176944732,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7255268692970276,0.1979972422122955,0.9004282355308533,285.03619384765625,284.95001220703125,297.20831298828125,295.43878173828125,297.2127990722656,297.21685791015625,285.03515625,1.0,0.4876239597797394,0.7317554354667664,0.7317554354667664,1.0,,-2.572329521179199,1.1421242952346802,1.4302051067352295,0.5576844215393066,1.0,1.0,0.0,110.17090606689452,151.0,57640.80859375,0.0,1449.9345703125,1.0,280.0434265136719,283.6298522949219,298.4209289550781,302.1117858886719,293.1499938964844,293.1499938964844,279.75,33262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287400603294373,1.0,0.0,0.0,3.842322587966919,3.842347860336304,9.85101337391825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.0029296875,0.0,1736.2899169921875,1895.4371337890625,0.0,2736.72021484375,0.9464127421379088,1.0,0.0,3.0,1.0,0.0
17748720,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.839898943901062,0.3126245737075805,0.2827906012535095,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8968846797943115,0.3819417059421539,0.3628163933753967,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8948843479156494,0.3793047368526459,0.2662391364574432,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8687798380851746,0.3474762141704559,0.3304335176944732,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7255268692970276,0.1979972422122955,0.9004282355308533,285.03619384765625,284.95001220703125,297.20831298828125,295.43878173828125,297.2127990722656,297.21685791015625,285.03515625,1.0,0.4876239597797394,0.7317554354667664,0.7317554354667664,1.0,,-2.572329521179199,1.1421242952346802,1.4302051067352295,0.5576844215393066,1.0,1.0,0.0,110.17090606689452,151.0,57640.80859375,0.0,1449.9345703125,1.0,280.0434265136719,283.6298522949219,298.4209289550781,302.1117858886719,293.1499938964844,293.1499938964844,279.75,33262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287400603294373,1.0,0.0,0.0,3.842322587966919,3.842347860336304,9.85101337391825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.0029296875,0.0,1736.2899169921875,1895.4371337890625,0.0,2736.72021484375,0.9464127421379088,1.0,0.0,3.0,1.0,0.0
