time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.813694953918457,0.3124269545078277,0.2834973633289337,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8671174645423889,0.3827491998672485,0.3644553124904632,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8647609353065491,0.3794077932834625,0.2669967412948608,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8412092924118042,0.3481918573379516,0.3319758474826813,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7019929885864258,0.1980194151401519,0.9042081236839294,284.8916015625,284.95001220703125,297.2362976074219,295.4438171386719,297.221435546875,297.2100524902344,284.89453125,1.0,0.4999361336231231,0.729988694190979,0.729988694190979,1.0,,-2.582460403442383,1.1463344097137451,1.436125874519348,0.5599241256713867,0.8995354771614075,0.8995354771614075,0.0,125.99543762207033,154.0,58589.8671875,0.0,1532.9820556640625,1.0,279.7567138671875,283.4715270996094,298.4703063964844,302.2910461425781,293.1499938964844,293.1499938964844,280.04998779296875,38345.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380290865898132,1.0,0.0,0.0,3.766735792160034,3.766761302947998,9.467244126426522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9189453125,0.0,1685.0714111328125,1895.4371337890625,0.0,2823.306884765625,0.9330559372901917,1.0,0.0,3.0,1.0,0.0
17748840,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.813694953918457,0.3124269545078277,0.2834973633289337,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8671174645423889,0.3827491998672485,0.3644553124904632,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8647609353065491,0.3794077932834625,0.2669967412948608,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8412092924118042,0.3481918573379516,0.3319758474826813,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7019929885864258,0.1980194151401519,0.9042081236839294,284.8916015625,284.95001220703125,297.2362976074219,295.4438171386719,297.221435546875,297.2100524902344,284.89453125,1.0,0.4999361336231231,0.729988694190979,0.729988694190979,1.0,,-2.582460403442383,1.1463344097137451,1.436125874519348,0.5599241256713867,0.8995354771614075,0.8995354771614075,0.0,125.99543762207033,154.0,58589.8671875,0.0,1532.9820556640625,1.0,279.7567138671875,283.4715270996094,298.4703063964844,302.2910461425781,293.1499938964844,293.1499938964844,280.04998779296875,38345.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380290865898132,1.0,0.0,0.0,3.766735792160034,3.766761302947998,9.467244126426522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9189453125,0.0,1685.0714111328125,1895.4371337890625,0.0,2823.306884765625,0.9330559372901917,1.0,0.0,3.0,1.0,0.0
17748900,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.804397702217102,0.3126448392868042,0.2836823463439941,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8575465679168701,0.3833784759044647,0.3650906682014465,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.855010986328125,0.3797167539596557,0.2672222852706909,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8324159979820251,0.3487341105937958,0.3325527906417846,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6935518980026245,0.1981102675199508,0.9052918553352356,285.03338623046875,284.95001220703125,297.25048828125,295.446533203125,297.2269592285156,297.20855712890625,285.0396728515625,1.0,0.5042853951454163,0.7291053533554077,0.7291053533554077,1.0,,-2.585710287094116,1.1475802659988403,1.4381301403045654,0.5605213642120361,0.9968282580375672,0.9968282580375672,0.0,132.14523315429688,154.0,57853.171875,0.0,1564.492431640625,1.0,280.0049133300781,283.6270446777344,298.41815185546875,302.0825500488281,293.1499938964844,293.1499938964844,280.04998779296875,34195.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321943879127502,1.0,0.0,0.0,3.808209896087648,3.8082351684570312,9.676872423369789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4697265625,0.0,1702.3248291015625,1895.4371337890625,0.0,2768.8828125,0.9413290023803712,1.0,0.0,3.0,1.0,0.0
17748960,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7981022596359253,0.3131206035614013,0.2842132151126861,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.851348340511322,0.3842309415340423,0.3660081326961517,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8486596941947937,0.380271315574646,0.2676907181739807,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8266573548316956,0.3494733870029449,0.3333727121353149,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6878982782363892,0.1983349323272705,0.9069473147392272,285.042236328125,284.95001220703125,297.2648620605469,295.44940185546875,297.2338562011719,297.2095031738281,285.0419616699219,1.0,0.5080618858337402,0.7281758785247803,0.7281758785247803,1.0,,-2.590986013412476,1.1497764587402344,1.4412094354629517,0.5616130232810974,1.0,1.0,0.0,136.83343505859375,142.0,58003.828125,0.0,1592.4241943359375,1.0,280.0434265136719,283.6275634765625,298.4313049316406,302.1464233398437,293.1499938964844,293.1499938964844,279.75,33718.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306241631507874,1.0,0.0,0.0,3.868046522140503,3.868072271347046,9.983358495446737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.6982421875,0.0,1771.464111328125,1895.4371337890625,0.0,2754.256591796875,0.952639102935791,1.0,0.0,3.0,1.0,0.0
17749020,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7957304120063782,0.3129705488681793,0.2844378352165222,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8495648503303528,0.3850335776805877,0.3670927882194519,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8464036583900452,0.3803176879882812,0.2679990231990814,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8249306678771973,0.3501097559928894,0.3342853784561157,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6858245730400085,0.1983093023300171,0.9078457951545716,284.8876037597656,284.95001220703125,297.2940979003906,295.4555358886719,297.2433776855469,297.2032470703125,284.8907165527344,1.0,0.5093688368797302,0.7263169288635254,0.7263169288635254,1.0,,-2.5951168537139893,1.1510612964630127,1.444055438041687,0.5623024702072144,0.9040806293487548,0.9040806293487548,0.0,138.76707458496094,130.0,58891.96875,0.0,1606.68115234375,1.0,279.7557678222656,283.4598693847656,298.4810485839844,302.3230895996094,293.1499938964844,293.1499938964844,279.45001220703125,38423.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395661115646362,1.0,0.0,0.0,3.796701431274414,3.796727418899536,9.618473768568947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.7021484375,0.0,1721.4520263671875,1895.4371337890625,0.0,2837.66162109375,0.939687728881836,1.0,0.0,3.0,1.0,0.0
17749080,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7957304120063782,0.3129705488681793,0.2844378352165222,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8495648503303528,0.3850335776805877,0.3670927882194519,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8464036583900452,0.3803176879882812,0.2679990231990814,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8249306678771973,0.3501097559928894,0.3342853784561157,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6858245730400085,0.1983093023300171,0.9078457951545716,284.8876037597656,284.95001220703125,297.2940979003906,295.4555358886719,297.2433776855469,297.2032470703125,284.8907165527344,1.0,0.5093688368797302,0.7263169288635254,0.7263169288635254,1.0,,-2.5951168537139893,1.1510612964630127,1.444055438041687,0.5623024702072144,0.9040806293487548,0.9040806293487548,0.0,138.76707458496094,130.0,58891.96875,0.0,1606.68115234375,1.0,279.7557678222656,283.4598693847656,298.4810485839844,302.3230895996094,293.1499938964844,293.1499938964844,279.45001220703125,38423.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395661115646362,1.0,0.0,0.0,3.796701431274414,3.796727418899536,9.618473768568947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.7021484375,0.0,1721.4520263671875,1895.4371337890625,0.0,2837.66162109375,0.939687728881836,1.0,0.0,3.0,1.0,0.0
17749140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8002682328224182,0.3127215802669525,0.2839820683002472,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8548704385757446,0.3856613934040069,0.3674784302711487,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8510965704917908,0.3801811337471008,0.2677411139011383,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8297832608222961,0.3505663573741913,0.3345200419425964,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6898748874664307,0.1981487274169922,0.90634423494339,284.8843688964844,284.95001220703125,297.3240051269531,295.4623107910156,297.2526550292969,297.196044921875,284.8876342773437,1.0,0.506596028804779,0.7244580388069153,0.7244580388069153,1.0,,-2.593200922012329,1.149474024772644,1.443726897239685,0.5613337755203247,0.8318737745285034,0.8318737745285034,0.0,135.32186889648438,118.0,58866.5546875,0.0,1588.800048828125,1.0,279.45770263671875,283.4453125,298.4686584472656,302.320068359375,293.1499938964844,293.1499938964844,279.75,41550.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434797525405884,1.0,0.0,0.0,3.5266225337982178,3.526646375656128,8.29872249141772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8701171875,0.0,1440.3128662109375,1895.4371337890625,0.0,2874.243408203125,0.883462131023407,1.0,0.0,3.0,1.0,0.0
17749200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8002682328224182,0.3127215802669525,0.2839820683002472,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8548704385757446,0.3856613934040069,0.3674784302711487,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8510965704917908,0.3801811337471008,0.2677411139011383,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8297832608222961,0.3505663573741913,0.3345200419425964,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6898748874664307,0.1981487274169922,0.90634423494339,284.8843688964844,284.95001220703125,297.3240051269531,295.4623107910156,297.2526550292969,297.196044921875,284.8876342773437,1.0,0.506596028804779,0.7244580388069153,0.7244580388069153,1.0,,-2.593200922012329,1.149474024772644,1.443726897239685,0.5613337755203247,0.8318737745285034,0.8318737745285034,0.0,135.32186889648438,118.0,58866.5546875,0.0,1588.800048828125,1.0,279.45770263671875,283.4453125,298.4686584472656,302.320068359375,293.1499938964844,293.1499938964844,279.75,41550.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434797525405884,1.0,0.0,0.0,3.5266225337982178,3.526646375656128,8.29872249141772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8701171875,0.0,1440.3128662109375,1895.4371337890625,0.0,2874.243408203125,0.883462131023407,1.0,0.0,3.0,1.0,0.0
17749260,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8126969933509827,0.3137974739074707,0.2844167053699493,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8683407306671143,0.3873992562294006,0.3685820996761322,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8639393448829651,0.3813138008117676,0.2681162357330322,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8420597910881042,0.3520412743091583,0.3353931903839111,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7008515000343323,0.1986488252878189,0.9064215421676636,285.0009765625,284.95001220703125,297.35467529296875,295.4697265625,297.2681579589844,297.199462890625,285.0001220703125,1.0,0.5017343759536743,0.7227452397346497,0.7227452397346497,1.0,,-2.5966358184814453,1.1504942178726196,1.4461416006088257,0.5616894960403442,0.928958773612976,0.928958773612976,0.0,127.68103790283205,106.0,58363.375,0.0,1559.7320556640625,1.0,279.7414855957031,283.5668334960937,298.43804931640625,302.1750183105469,293.1499938964844,293.1499938964844,279.45001220703125,33783.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330047726631165,1.0,0.0,0.0,3.646493911743164,3.646517515182495,8.872464718479023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.068359375,0.0,1512.7037353515625,1895.4371337890625,0.0,2776.4345703125,0.9026070833206176,1.0,0.0,3.0,1.0,0.0
17749320,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8126969933509827,0.3137974739074707,0.2844167053699493,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8683407306671143,0.3873992562294006,0.3685820996761322,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8639393448829651,0.3813138008117676,0.2681162357330322,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8420597910881042,0.3520412743091583,0.3353931903839111,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7008515000343323,0.1986488252878189,0.9064215421676636,285.0009765625,284.95001220703125,297.35467529296875,295.4697265625,297.2681579589844,297.199462890625,285.0001220703125,1.0,0.5017343759536743,0.7227452397346497,0.7227452397346497,1.0,,-2.5966358184814453,1.1504942178726196,1.4461416006088257,0.5616894960403442,0.928958773612976,0.928958773612976,0.0,127.68103790283205,106.0,58363.375,0.0,1559.7320556640625,1.0,279.7414855957031,283.5668334960937,298.43804931640625,302.1750183105469,293.1499938964844,293.1499938964844,279.45001220703125,33783.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330047726631165,1.0,0.0,0.0,3.646493911743164,3.646517515182495,8.872464718479023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.068359375,0.0,1512.7037353515625,1895.4371337890625,0.0,2776.4345703125,0.9026070833206176,1.0,0.0,3.0,1.0,0.0
17749380,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8277367353439331,0.3139919638633728,0.2844668626785278,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8862913846969604,0.3884620070457458,0.3694106936454773,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8811602592468262,0.3816492557525635,0.2682451903820038,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8585001826286316,0.3529087007045746,0.3360223174095154,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.714981734752655,0.1988673955202102,0.9061434864997864,284.9111022949219,284.95001220703125,297.3861694335937,295.4779052734375,297.2807006835937,297.1969909667969,284.9136962890625,1.0,0.495595246553421,0.721032440662384,0.721032440662384,1.0,,-2.598274707794189,1.1506249904632568,1.4476497173309326,0.5616995096206665,0.8457663655281067,0.8457663655281067,0.0,118.55650329589844,94.0,58849.046875,0.0,1521.566650390625,1.0,279.4578857421875,283.4667358398437,298.4914855957031,302.32977294921875,293.1499938964844,293.1499938964844,279.75,39090.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839671790599823,1.0,0.0,0.0,3.5076498985290527,3.5076730251312256,8.20967102299619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.4560546875,0.0,1402.7122802734375,1895.4371337890625,0.0,2838.648681640625,0.8766282796859741,1.0,0.0,3.0,1.0,0.0
17749440,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8277367353439331,0.3139919638633728,0.2844668626785278,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8862913846969604,0.3884620070457458,0.3694106936454773,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8811602592468262,0.3816492557525635,0.2682451903820038,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8585001826286316,0.3529087007045746,0.3360223174095154,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.714981734752655,0.1988673955202102,0.9061434864997864,284.9111022949219,284.95001220703125,297.3861694335937,295.4779052734375,297.2807006835937,297.1969909667969,284.9136962890625,1.0,0.495595246553421,0.721032440662384,0.721032440662384,1.0,,-2.598274707794189,1.1506249904632568,1.4476497173309326,0.5616995096206665,0.8457663655281067,0.8457663655281067,0.0,118.55650329589844,94.0,58849.046875,0.0,1521.566650390625,1.0,279.4578857421875,283.4667358398437,298.4914855957031,302.32977294921875,293.1499938964844,293.1499938964844,279.75,39090.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839671790599823,1.0,0.0,0.0,3.5076498985290527,3.5076730251312256,8.20967102299619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.4560546875,0.0,1402.7122802734375,1895.4371337890625,0.0,2838.648681640625,0.8766282796859741,1.0,0.0,3.0,1.0,0.0
17749500,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8368305563926697,0.3144323825836181,0.2844704091548919,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8973357081413269,0.3892607390880584,0.3697904944419861,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8918397426605225,0.3821275532245636,0.2682841420173645,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8687877655029297,0.3535846173763275,0.3363019824028015,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7229287624359131,0.1991172730922699,0.9058687686920166,285.0293273925781,284.95001220703125,297.4022216796875,295.4822692871094,297.2884216308594,297.1980285644531,285.033203125,1.0,0.4921670258045196,0.7201760411262512,0.7201760411262512,1.0,,-2.598784208297729,1.1505541801452637,1.4482300281524658,0.5615510940551758,0.930249571800232,0.930249571800232,0.0,113.52538299560548,94.0,58246.42578125,0.0,1499.97509765625,1.0,279.69891357421875,283.5953063964844,298.44647216796875,302.1341552734375,293.1499938964844,293.1499938964844,279.75,33843.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333865404129028,1.0,0.0,0.0,3.567310810089112,3.567333698272705,8.491319931636099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7333984375,0.0,1427.3353271484375,1895.4371337890625,0.0,2779.9931640625,0.8872842788696289,1.0,0.0,3.0,1.0,0.0
17749560,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8482342958450317,0.3150009512901306,0.2847596406936645,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9111959338188172,0.3901812732219696,0.3704187273979187,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9050355553627014,0.3827401995658874,0.2685346007347107,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8815782070159912,0.3543753325939178,0.3368084132671356,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7324018478393555,0.199456974864006,0.9062452912330629,285.0133361816406,284.95001220703125,297.4184875488281,295.48681640625,297.2969665527344,297.2004089355469,285.0108947753906,1.0,0.4886724352836609,0.719330906867981,0.719330906867981,1.0,,-2.6012470722198486,1.1514114141464231,1.4498356580734253,0.5619195699691772,0.9447466731071472,0.9447466731071472,0.0,108.0482177734375,82.0,58475.11328125,0.0,1479.012939453125,1.0,279.7419128417969,283.5722961425781,298.4646301269531,302.20721435546875,293.1499938964844,293.1499938964844,279.45001220703125,32804.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315941691398621,1.0,0.0,0.0,3.651269912719727,3.65129327774048,8.895721066437545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2744140625,0.0,1510.6612548828125,1895.4371337890625,0.0,2763.290771484375,0.903112292289734,1.0,0.0,3.0,1.0,0.0
17749620,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8743979334831238,0.3151042461395263,0.2846819162368774,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9448553919792176,0.3911685347557068,0.3711312711238861,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9375209808349608,0.3829862475395202,0.2685675024986267,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9107853174209596,0.3551768362522125,0.3373301923274994,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7538995146751404,0.1996918618679046,0.905828595161438,284.9052429199219,284.95001220703125,297.4517517089844,295.4965515136719,297.3099060058594,297.1973571777344,284.9082336425781,1.0,0.4812318086624145,0.71764075756073,0.71764075756073,1.0,,-2.602182149887085,1.1511985063552856,1.4509835243225098,0.5617287755012512,0.8498210906982422,0.8498210906982422,0.0,97.3049774169922,70.0,59008.0078125,0.0,1432.6148681640625,1.0,279.45770263671875,283.4565124511719,298.51568603515625,302.3655700683594,293.1499938964844,293.1499938964844,279.75,38922.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394137024879456,1.0,0.0,0.0,3.525186538696289,3.525209903717041,8.291966082651925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6533203125,0.0,1419.80810546875,1895.4371337890625,0.0,2836.238037109375,0.8803092241287231,1.0,0.0,3.0,1.0,0.0
17749680,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8743979334831238,0.3151042461395263,0.2846819162368774,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9448553919792176,0.3911685347557068,0.3711312711238861,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9375209808349608,0.3829862475395202,0.2685675024986267,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9107853174209596,0.3551768362522125,0.3373301923274994,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7538995146751404,0.1996918618679046,0.905828595161438,284.9052429199219,284.95001220703125,297.4517517089844,295.4965515136719,297.3099060058594,297.1973571777344,284.9082336425781,1.0,0.4812318086624145,0.71764075756073,0.71764075756073,1.0,,-2.602182149887085,1.1511985063552856,1.4509835243225098,0.5617287755012512,0.8498210906982422,0.8498210906982422,0.0,97.3049774169922,70.0,59008.0078125,0.0,1432.6148681640625,1.0,279.45770263671875,283.4565124511719,298.51568603515625,302.3655700683594,293.1499938964844,293.1499938964844,279.75,38922.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394137024879456,1.0,0.0,0.0,3.525186538696289,3.525209903717041,8.291966082651925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6533203125,0.0,1419.80810546875,1895.4371337890625,0.0,2836.238037109375,0.8803092241287231,1.0,0.0,3.0,1.0,0.0
17749740,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9125912189483644,0.316088855266571,0.2848955392837524,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9850348830223083,0.3928587436676025,0.3720563352108001,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9787002205848694,0.3840457499027252,0.2687916755676269,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9550554752349854,0.3566154539585113,0.3380366265773773,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7854586839675903,0.2002936750650406,0.905787229537964,285.0107421875,284.95001220703125,297.4859619140625,295.5071716308594,297.3268127441406,297.2005310058594,285.0083923339844,1.0,0.4734539687633514,0.715950608253479,0.715950608253479,1.0,,-2.6046130657196045,1.1517163515090942,1.4528965950012207,0.5617761015892029,0.9487199783325196,0.9487199783325196,0.0,85.83544921875,88.0,58617.0,0.0,1384.9180908203125,1.0,279.7420349121094,283.5651550292969,298.48651123046875,302.2388610839844,293.1499938964844,293.1499938964844,279.45001220703125,32844.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315470814704895,1.0,0.0,0.0,3.666883230209351,3.6669070720672607,8.971962870418793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.7021484375,0.0,1528.3177490234375,1895.4371337890625,0.0,2762.85205078125,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
17749800,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9125912189483644,0.316088855266571,0.2848955392837524,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9850348830223083,0.3928587436676025,0.3720563352108001,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9787002205848694,0.3840457499027252,0.2687916755676269,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9550554752349854,0.3566154539585113,0.3380366265773773,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7854586839675903,0.2002936750650406,0.905787229537964,285.0107421875,284.95001220703125,297.4859619140625,295.5071716308594,297.3268127441406,297.2005310058594,285.0083923339844,1.0,0.4734539687633514,0.715950608253479,0.715950608253479,1.0,,-2.6046130657196045,1.1517163515090942,1.4528965950012207,0.5617761015892029,0.9487199783325196,0.9487199783325196,0.0,85.83544921875,88.0,58617.0,0.0,1384.9180908203125,1.0,279.7420349121094,283.5651550292969,298.48651123046875,302.2388610839844,293.1499938964844,293.1499938964844,279.45001220703125,32844.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315470814704895,1.0,0.0,0.0,3.666883230209351,3.6669070720672607,8.971962870418793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.7021484375,0.0,1528.3177490234375,1895.4371337890625,0.0,2762.85205078125,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
17749860,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9134212136268616,0.3161597549915313,0.2852026522159576,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9862333536148072,0.3938203454017639,0.373173713684082,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.979456901550293,0.3842670023441314,0.2691246569156647,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9564476013183594,0.3573887348175049,0.3389616310596466,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7862939834594727,0.2005196511745453,0.9073896408081056,284.90478515625,284.95001220703125,297.52117919921875,295.5186767578125,297.3405456542969,297.197265625,284.90802001953125,1.0,0.4749566614627838,0.7142530679702759,0.7142530679702759,1.0,,-2.60976243019104,1.1535024642944336,1.456259846687317,0.5625596046447754,0.8542094826698303,0.8542094826698303,0.0,85.90657043457031,106.0,59239.98046875,0.0,1391.967529296875,1.0,279.4575500488281,283.4501953125,298.5384216308594,302.40087890625,293.1499938964844,293.1499938964844,279.75,38835.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394235372543335,1.0,0.0,0.0,3.544299364089966,3.5443227291107178,8.382123724004487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7724609375,0.0,1439.32275390625,1895.4371337890625,0.0,2836.329833984375,0.8844693303108215,1.0,0.0,3.0,1.0,0.0
17749920,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9134212136268616,0.3161597549915313,0.2852026522159576,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9862333536148072,0.3938203454017639,0.373173713684082,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.979456901550293,0.3842670023441314,0.2691246569156647,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9564476013183594,0.3573887348175049,0.3389616310596466,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7862939834594727,0.2005196511745453,0.9073896408081056,284.90478515625,284.95001220703125,297.52117919921875,295.5186767578125,297.3405456542969,297.197265625,284.90802001953125,1.0,0.4749566614627838,0.7142530679702759,0.7142530679702759,1.0,,-2.60976243019104,1.1535024642944336,1.456259846687317,0.5625596046447754,0.8542094826698303,0.8542094826698303,0.0,85.90657043457031,106.0,59239.98046875,0.0,1391.967529296875,1.0,279.4575500488281,283.4501953125,298.5384216308594,302.40087890625,293.1499938964844,293.1499938964844,279.75,38835.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394235372543335,1.0,0.0,0.0,3.544299364089966,3.5443227291107178,8.382123724004487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7724609375,0.0,1439.32275390625,1895.4371337890625,0.0,2836.329833984375,0.8844693303108215,1.0,0.0,3.0,1.0,0.0
17749980,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.890195369720459,0.3170144557952881,0.2860072553157806,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9645942449569702,0.3954240083694458,0.374754399061203,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9560744166374208,0.3852318525314331,0.2698286473751068,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.93088561296463,0.3587335348129272,0.3403181731700897,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7671583890914917,0.2010181546211242,0.910431444644928,285.01763916015625,284.95001220703125,297.5574645996094,295.5311584472656,297.3577880859375,297.199462890625,285.01531982421875,1.0,0.4814632534980774,0.7125555276870728,0.7125555276870728,1.0,,-2.618752241134644,1.1571234464645386,1.4616289138793943,0.5642122626304626,0.960088312625885,0.960088312625885,0.0,93.02718353271484,124.0,58965.75,0.0,1435.5673828125,1.0,279.7425231933594,283.5635681152344,298.5119323730469,302.28326416015625,293.1499938964844,293.1499938964844,279.45001220703125,32655.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318557739257812,1.0,0.0,0.0,3.690914869308472,3.690938711166382,9.089946502172096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.236328125,0.0,1553.865234375,1895.4371337890625,0.0,2765.72802734375,0.911851167678833,1.0,0.0,3.0,1.0,0.0
17750040,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.890195369720459,0.3170144557952881,0.2860072553157806,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9645942449569702,0.3954240083694458,0.374754399061203,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9560744166374208,0.3852318525314331,0.2698286473751068,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.93088561296463,0.3587335348129272,0.3403181731700897,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7671583890914917,0.2010181546211242,0.910431444644928,285.01763916015625,284.95001220703125,297.5574645996094,295.5311584472656,297.3577880859375,297.199462890625,285.01531982421875,1.0,0.4814632534980774,0.7125555276870728,0.7125555276870728,1.0,,-2.618752241134644,1.1571234464645386,1.4616289138793943,0.5642122626304626,0.960088312625885,0.960088312625885,0.0,93.02718353271484,124.0,58965.75,0.0,1435.5673828125,1.0,279.7425231933594,283.5635681152344,298.5119323730469,302.28326416015625,293.1499938964844,293.1499938964844,279.45001220703125,32655.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318557739257812,1.0,0.0,0.0,3.690914869308472,3.690938711166382,9.089946502172096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.236328125,0.0,1553.865234375,1895.4371337890625,0.0,2765.72802734375,0.911851167678833,1.0,0.0,3.0,1.0,0.0
17750100,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.875370979309082,0.3170380890369415,0.2864644527435303,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9480712413787842,0.3959117531776428,0.3756241798400879,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9386929869651794,0.3853538334369659,0.2702385187149048,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9135501980781556,0.3591193556785583,0.3410749435424804,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.754919171333313,0.2010990232229232,0.9123029112815856,284.87713623046875,284.95001220703125,297.5760192871094,295.53778076171875,297.3651123046875,297.19793701171875,284.87127685546875,1.0,0.4859879910945892,0.7117067575454712,0.7117067575454712,1.0,,-2.6240015029907227,1.159272313117981,1.4647291898727417,0.565298855304718,0.8673250079154968,0.8673250079154968,0.0,98.38249206542967,124.0,59911.84375,0.0,1466.51220703125,1.0,279.4966125488281,283.4043273925781,298.5734558105469,302.5177917480469,293.1499938964844,293.1499938964844,279.45001220703125,36843.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384254574775696,1.0,0.0,0.0,3.671595335006714,3.6716196537017822,8.995035614134395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.484375,0.0,1563.6727294921875,1895.4371337890625,0.0,2827.0078125,0.9084364175796508,1.0,0.0,3.0,1.0,0.0
17750160,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8590682744979858,0.3168535232543945,0.2865723967552185,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9282439351081848,0.3962093889713287,0.3761944472789764,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9184815287590028,0.3852676153182983,0.270393967628479,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.895803689956665,0.3593250811100006,0.3415591120719909,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7416952848434448,0.2010442912578582,0.9134366512298584,284.9026184082031,284.95001220703125,297.5948791503906,295.5446472167969,297.3715209960937,297.1944885253906,284.9063415527344,1.0,0.4909654259681701,0.7107733488082886,0.7107733488082886,1.0,,-2.626949071884156,1.1602962017059326,1.4666529893875122,0.5657500624656677,0.8618940114974976,0.8618940114974976,0.0,104.9063720703125,142.0,59704.65625,0.0,1499.6898193359375,1.0,279.45733642578125,283.4385070800781,298.5673522949219,302.45880126953125,293.1499938964844,293.1499938964844,279.75,38717.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403205871582031,1.0,0.0,0.0,3.581711530685425,3.581735372543335,8.560015203329385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0712890625,0.0,1478.4637451171875,1895.4371337890625,0.0,2844.71044921875,0.8924939036369324,1.0,0.0,3.0,1.0,0.0
17750220,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8317347764968872,0.3175049424171448,0.2874453365802765,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8947747945785522,0.3976462185382843,0.3778872787952423,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8859753608703613,0.3860630393028259,0.2711772918701172,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8658345341682434,0.3604974746704101,0.3430228233337402,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7188707590103149,0.2013399600982666,0.9168708324432372,285.0204772949219,284.95001220703125,297.6334533691406,295.5592041015625,297.388916015625,297.1951599121094,285.0188293457031,1.0,0.5021486282348633,0.7089064717292786,0.7089064717292786,1.0,,-2.636852502822876,1.1642582416534424,1.4725942611694336,0.5675342082977295,0.9720639586448668,0.9720639586448668,0.0,119.15955352783205,160.0,59430.0234375,0.0,1577.2490234375,1.0,279.7421875,283.5570373535156,298.5419921875,302.3422546386719,293.1499938964844,293.1499938964844,279.45001220703125,32705.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330959677696228,1.0,0.0,0.0,3.725329637527466,3.725353956222534,9.260250521947456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.6376953125,0.0,1593.4471435546875,1895.4371337890625,0.0,2777.284423828125,0.9198856949806212,1.0,0.0,3.0,1.0,0.0
17750280,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8317347764968872,0.3175049424171448,0.2874453365802765,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8947747945785522,0.3976462185382843,0.3778872787952423,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8859753608703613,0.3860630393028259,0.2711772918701172,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8658345341682434,0.3604974746704101,0.3430228233337402,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7188707590103149,0.2013399600982666,0.9168708324432372,285.0204772949219,284.95001220703125,297.6334533691406,295.5592041015625,297.388916015625,297.1951599121094,285.0188293457031,1.0,0.5021486282348633,0.7089064717292786,0.7089064717292786,1.0,,-2.636852502822876,1.1642582416534424,1.4725942611694336,0.5675342082977295,0.9720639586448668,0.9720639586448668,0.0,119.15955352783205,160.0,59430.0234375,0.0,1577.2490234375,1.0,279.7421875,283.5570373535156,298.5419921875,302.3422546386719,293.1499938964844,293.1499938964844,279.45001220703125,32705.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330959677696228,1.0,0.0,0.0,3.725329637527466,3.725353956222534,9.260250521947456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.6376953125,0.0,1593.4471435546875,1895.4371337890625,0.0,2777.284423828125,0.9198856949806212,1.0,0.0,3.0,1.0,0.0
17750340,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8067328929901123,0.3171672523021698,0.2880133688449859,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8665797710418701,0.3982767760753631,0.3793542981147766,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8578691482543945,0.3859489560127258,0.2717648446559906,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8397492170333862,0.360931783914566,0.344287633895874,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6958544254302979,0.2011822313070297,0.9198591113090516,284.9001770019531,284.95001220703125,297.6732482910156,295.5748596191406,297.4030456542969,297.1890869140625,284.9035339355469,1.0,0.5142230987548828,0.7070396542549133,0.7070396542549133,1.0,,-2.6451213359832764,1.1674013137817385,1.477720022201538,0.5690167546272278,0.8707239031791687,0.8707239031791687,0.0,135.4515838623047,163.0,60229.5390625,0.0,1662.2391357421875,1.0,279.4570007324219,283.4247741699219,298.5979309082031,302.5218200683594,293.1499938964844,293.1499938964844,279.75,38580.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416087031364441,1.0,0.0,0.0,3.6255404949188232,3.625564813613892,8.770791737333639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3955078125,0.0,1525.3040771484375,1895.4371337890625,0.0,2856.749267578125,0.9020928740501404,1.0,0.0,3.0,1.0,0.0
17750400,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8067328929901123,0.3171672523021698,0.2880133688449859,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8665797710418701,0.3982767760753631,0.3793542981147766,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8578691482543945,0.3859489560127258,0.2717648446559906,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8397492170333862,0.360931783914566,0.344287633895874,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6958544254302979,0.2011822313070297,0.9198591113090516,284.9001770019531,284.95001220703125,297.6732482910156,295.5748596191406,297.4030456542969,297.1890869140625,284.9035339355469,1.0,0.5142230987548828,0.7070396542549133,0.7070396542549133,1.0,,-2.6451213359832764,1.1674013137817385,1.477720022201538,0.5690167546272278,0.8707239031791687,0.8707239031791687,0.0,135.4515838623047,163.0,60229.5390625,0.0,1662.2391357421875,1.0,279.4570007324219,283.4247741699219,298.5979309082031,302.5218200683594,293.1499938964844,293.1499938964844,279.75,38580.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416087031364441,1.0,0.0,0.0,3.6255404949188232,3.625564813613892,8.770791737333639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3955078125,0.0,1525.3040771484375,1895.4371337890625,0.0,2856.749267578125,0.9020928740501404,1.0,0.0,3.0,1.0,0.0
17750460,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7919018268585205,0.3177115619182586,0.2886399924755096,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8517434000968933,0.3996091485023498,0.3807980120182037,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8430332541465759,0.3866512179374695,0.272369772195816,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8260297775268555,0.3619976639747619,0.3455008268356323,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6825950741767883,0.201342687010765,0.9219908118247986,285.0220642089844,284.95001220703125,297.7143249511719,295.5916748046875,297.4212341308594,297.18927001953125,285.0198059082031,1.0,0.5220675468444824,0.7051104307174683,0.7051104307174683,1.0,,-2.652351856231689,1.1700340509414673,1.4823178052902222,0.5700830221176147,0.983185052871704,0.983185052871704,0.0,146.41415405273438,151.0,59870.35546875,0.0,1722.1456298828125,1.0,279.7431030273437,283.5482177734375,298.57342529296875,302.4026184082031,293.1499938964844,293.1499938964844,279.45001220703125,32766.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342540860176086,1.0,0.0,0.0,3.763245105743408,3.763269662857056,9.449705657971208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.544921875,0.0,1637.90234375,1895.4371337890625,0.0,2788.081298828125,0.9282710552215576,1.0,0.0,3.0,1.0,0.0
17750520,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7919018268585205,0.3177115619182586,0.2886399924755096,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8517434000968933,0.3996091485023498,0.3807980120182037,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8430332541465759,0.3866512179374695,0.272369772195816,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8260297775268555,0.3619976639747619,0.3455008268356323,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6825950741767883,0.201342687010765,0.9219908118247986,285.0220642089844,284.95001220703125,297.7143249511719,295.5916748046875,297.4212341308594,297.18927001953125,285.0198059082031,1.0,0.5220675468444824,0.7051104307174683,0.7051104307174683,1.0,,-2.652351856231689,1.1700340509414673,1.4823178052902222,0.5700830221176147,0.983185052871704,0.983185052871704,0.0,146.41415405273438,151.0,59870.35546875,0.0,1722.1456298828125,1.0,279.7431030273437,283.5482177734375,298.57342529296875,302.4026184082031,293.1499938964844,293.1499938964844,279.45001220703125,32766.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342540860176086,1.0,0.0,0.0,3.763245105743408,3.763269662857056,9.449705657971208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.544921875,0.0,1637.90234375,1895.4371337890625,0.0,2788.081298828125,0.9282710552215576,1.0,0.0,3.0,1.0,0.0
17750580,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7894507050514221,0.3173615932464599,0.288653016090393,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8498719930648804,0.4001998007297516,0.381661057472229,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8407678604125977,0.3865194022655487,0.2725253999233246,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241913318634033,0.3623954057693481,0.3461623191833496,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6804060935974121,0.2011405378580093,0.9220339059829712,284.8935546875,284.95001220703125,297.7567138671875,295.6097106933594,297.4366149902344,297.1835327148437,284.8968811035156,1.0,0.523084819316864,0.703181266784668,0.703181266784668,1.0,,-2.654448986053467,1.1701843738555908,1.4842644929885864,0.5699787735939026,0.8745242953300476,0.8745242953300476,0.0,148.33847045898438,139.0,60574.86328125,0.0,1733.895751953125,1.0,279.4567565917969,283.41046142578125,298.6310119628906,302.5791320800781,293.1499938964844,293.1499938964844,279.75,38784.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424509167671204,1.0,0.0,0.0,3.659017324447632,3.6590418815612793,8.933511708164588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6357421875,0.0,1564.107177734375,1895.4371337890625,0.0,2864.62255859375,0.9095932841300964,1.0,0.0,3.0,1.0,0.0
