time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7894507050514221,0.3173615932464599,0.288653016090393,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8498719930648804,0.4001998007297516,0.381661057472229,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8407678604125977,0.3865194022655487,0.2725253999233246,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241913318634033,0.3623954057693481,0.3461623191833496,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6804060935974121,0.2011405378580093,0.9220339059829712,284.8935546875,284.95001220703125,297.7567138671875,295.6097106933594,297.4366149902344,297.1835327148437,284.8968811035156,1.0,0.523084819316864,0.703181266784668,0.703181266784668,1.0,,-2.654448986053467,1.1701843738555908,1.4842644929885864,0.5699787735939026,0.8745242953300476,0.8745242953300476,0.0,148.33847045898438,139.0,60574.86328125,0.0,1733.895751953125,1.0,279.4567565917969,283.41046142578125,298.6310119628906,302.5791320800781,293.1499938964844,293.1499938964844,279.75,38784.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424509167671204,1.0,0.0,0.0,3.659017324447632,3.6590418815612793,8.933511708164588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6357421875,0.0,1564.107177734375,1895.4371337890625,0.0,2864.62255859375,0.9095932841300964,1.0,0.0,3.0,1.0,0.0
17750700,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7912391424179077,0.3175848126411438,0.2885546088218689,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8519929647445679,0.400801420211792,0.3819608986377716,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8425975441932678,0.3868112564086914,0.2725092470645904,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8261197805404663,0.3628735542297363,0.3463636338710785,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6819377541542053,0.2011931091547012,0.92147034406662,285.0258178710937,284.95001220703125,297.7784423828125,295.6191711425781,297.4460144042969,297.1833190917969,285.0304260253906,1.0,0.5220252871513367,0.702216625213623,0.702216625213623,1.0,,-2.6542322635650635,1.1696736812591553,1.4845584630966189,0.5695062875747681,0.9650568962097168,0.9650568962097168,0.0,146.92027282714844,139.0,59871.19921875,0.0,1727.167724609375,1.0,279.70245361328125,283.5543212890625,298.5871887207031,302.37750244140625,293.1499938964844,293.1499938964844,279.75,34088.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363238573074341,1.0,0.0,0.0,3.707970380783081,3.707994699478149,9.174149795398988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.912109375,0.0,1584.094970703125,1895.4371337890625,0.0,2807.38916015625,0.9188150763511658,1.0,0.0,3.0,1.0,0.0
17750760,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7953672409057617,0.3180201053619385,0.2887922823429107,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8564018607139587,0.401593804359436,0.3825466930866241,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8466781973838806,0.3873209655284881,0.2727405428886413,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8301515579223633,0.3635371327400207,0.3468270599842071,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6854543685913086,0.2013785243034362,0.9215729236602784,285.0184631347656,284.95001220703125,297.8005065917969,295.62896728515625,297.45672607421875,297.1851806640625,285.0163879394531,1.0,0.5203579068183899,0.701300323009491,0.701300323009491,1.0,,-2.656177997589112,1.170201539993286,1.4859764575958252,0.569610595703125,0.9857453107833862,0.9857453107833862,0.0,144.13510131835938,127.0,60080.28515625,0.0,1717.3909912109375,1.0,279.7430725097656,283.5393981933594,298.6078491210937,302.4517517089844,293.1499938964844,293.1499938964844,279.45001220703125,33024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345046639442444,1.0,0.0,0.0,3.784895658493042,3.784920454025269,9.55875066210865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.41796875,0.0,1665.4052734375,1895.4371337890625,0.0,2790.418212890625,0.9334552884101868,1.0,0.0,3.0,1.0,0.0
17750820,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.80558842420578,0.3178209066390991,0.2886025309562683,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8676556944847107,0.4022788107395172,0.3831421732902527,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8571305871009827,0.3873583972454071,0.2727429866790771,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8403764963150024,0.3640801906585693,0.3472582101821899,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6944950819015503,0.2013196796178817,0.9205252528190612,284.8914794921875,284.95001220703125,297.845703125,295.6495056152344,297.4742431640625,297.18121337890625,284.8949279785156,1.0,0.5154439210891724,0.6994677186012268,0.6994677186012268,1.0,,-2.655934810638428,1.1692659854888916,1.486668825149536,0.5688831806182861,0.8760130405426025,0.8760130405426025,0.0,136.96966552734375,115.0,60735.43359375,0.0,1684.59619140625,1.0,279.4566345214844,283.40386962890625,298.6678466796875,302.6260070800781,293.1499938964844,293.1499938964844,279.75,38955.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84206622838974,1.0,0.0,0.0,3.6745259761810303,3.6745505332946777,9.009401082948898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3740234375,0.0,1582.8892822265625,1895.4371337890625,0.0,2861.02587890625,0.9131848216056824,1.0,0.0,3.0,1.0,0.0
17750880,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.80558842420578,0.3178209066390991,0.2886025309562683,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8676556944847107,0.4022788107395172,0.3831421732902527,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8571305871009827,0.3873583972454071,0.2727429866790771,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8403764963150024,0.3640801906585693,0.3472582101821899,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6944950819015503,0.2013196796178817,0.9205252528190612,284.8914794921875,284.95001220703125,297.845703125,295.6495056152344,297.4742431640625,297.18121337890625,284.8949279785156,1.0,0.5154439210891724,0.6994677186012268,0.6994677186012268,1.0,,-2.655934810638428,1.1692659854888916,1.486668825149536,0.5688831806182861,0.8760130405426025,0.8760130405426025,0.0,136.96966552734375,115.0,60735.43359375,0.0,1684.59619140625,1.0,279.4566345214844,283.40386962890625,298.6678466796875,302.6260070800781,293.1499938964844,293.1499938964844,279.75,38955.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84206622838974,1.0,0.0,0.0,3.6745259761810303,3.6745505332946777,9.009401082948898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3740234375,0.0,1582.8892822265625,1895.4371337890625,0.0,2861.02587890625,0.9131848216056824,1.0,0.0,3.0,1.0,0.0
17750940,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8201227784156799,0.3186003565788269,0.2886617183685303,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8845236301422119,0.4037472009658813,0.3838977515697479,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8731375336647034,0.3883488476276397,0.2729352414608001,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557933568954468,0.3653923571109772,0.3478734493255615,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7079055905342102,0.201701670885086,0.9197444319725036,285.01934814453125,284.95001220703125,297.89239501953125,295.6714172363281,297.4964599609375,297.1844177246094,285.0171813964844,1.0,0.5092200040817261,0.6976350545883179,0.6976350545883179,1.0,,-2.6569390296936035,1.168940544128418,1.4879984855651855,0.5683042407035828,0.9890278577804564,0.9890278577804564,0.0,127.54481506347656,103.0,60223.5234375,0.0,1643.362548828125,1.0,279.743408203125,283.5356750488281,298.64849853515625,302.5010986328125,293.1499938964844,293.1499938964844,279.45001220703125,33094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337488174438477,1.0,0.0,0.0,3.798017978668213,3.7980430126190186,9.625146049074829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.59375,0.0,1681.541015625,1895.4371337890625,0.0,2783.3701171875,0.9363508820533752,1.0,0.0,3.0,1.0,0.0
17751000,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8201227784156799,0.3186003565788269,0.2886617183685303,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8845236301422119,0.4037472009658813,0.3838977515697479,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8731375336647034,0.3883488476276397,0.2729352414608001,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557933568954468,0.3653923571109772,0.3478734493255615,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7079055905342102,0.201701670885086,0.9197444319725036,285.01934814453125,284.95001220703125,297.89239501953125,295.6714172363281,297.4964599609375,297.1844177246094,285.0171813964844,1.0,0.5092200040817261,0.6976350545883179,0.6976350545883179,1.0,,-2.6569390296936035,1.168940544128418,1.4879984855651855,0.5683042407035828,0.9890278577804564,0.9890278577804564,0.0,127.54481506347656,103.0,60223.5234375,0.0,1643.362548828125,1.0,279.743408203125,283.5356750488281,298.64849853515625,302.5010986328125,293.1499938964844,293.1499938964844,279.45001220703125,33094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337488174438477,1.0,0.0,0.0,3.798017978668213,3.7980430126190186,9.625146049074829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.59375,0.0,1681.541015625,1895.4371337890625,0.0,2783.3701171875,0.9363508820533752,1.0,0.0,3.0,1.0,0.0
17751060,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8371671438217163,0.3184791505336761,0.2884393334388733,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9055033326148988,0.4044669568538666,0.3844171166419983,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8932916522026062,0.3885446786880493,0.2729686498641968,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8754186630249023,0.3660810887813568,0.348332792520523,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.723264753818512,0.2017611265182495,0.918698251247406,284.8913269042969,284.95001220703125,297.9406433105469,295.6947326660156,297.515869140625,297.1815185546875,284.8947448730469,1.0,0.5022368431091309,0.6958754062652588,0.6958754062652588,1.0,,-2.6566379070281982,1.167987823486328,1.4886499643325806,0.5675517320632935,0.8789702653884888,0.8789702653884888,0.0,117.35128021240234,91.0,60900.52734375,0.0,1596.7705078125,1.0,279.45654296875,283.39910888671875,298.7122497558594,302.68017578125,293.1499938964844,293.1499938964844,279.75,38935.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411656618118286,1.0,0.0,0.0,3.688834428787232,3.688859224319458,9.079702181225002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.62109375,0.0,1598.9984130859375,1895.4371337890625,0.0,2852.608154296875,0.91633802652359,1.0,0.0,3.0,1.0,0.0
17751120,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8371671438217163,0.3184791505336761,0.2884393334388733,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9055033326148988,0.4044669568538666,0.3844171166419983,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8932916522026062,0.3885446786880493,0.2729686498641968,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8754186630249023,0.3660810887813568,0.348332792520523,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.723264753818512,0.2017611265182495,0.918698251247406,284.8913269042969,284.95001220703125,297.9406433105469,295.6947326660156,297.515869140625,297.1815185546875,284.8947448730469,1.0,0.5022368431091309,0.6958754062652588,0.6958754062652588,1.0,,-2.6566379070281982,1.167987823486328,1.4886499643325806,0.5675517320632935,0.8789702653884888,0.8789702653884888,0.0,117.35128021240234,91.0,60900.52734375,0.0,1596.7705078125,1.0,279.45654296875,283.39910888671875,298.7122497558594,302.68017578125,293.1499938964844,293.1499938964844,279.75,38935.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411656618118286,1.0,0.0,0.0,3.688834428787232,3.688859224319458,9.079702181225002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.62109375,0.0,1598.9984130859375,1895.4371337890625,0.0,2852.608154296875,0.91633802652359,1.0,0.0,3.0,1.0,0.0
17751180,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.86053866147995,0.3193239867687225,0.2884905338287353,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.936206877231598,0.4059665203094482,0.3851288557052612,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9216236472129822,0.3896515965461731,0.2731965482234955,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.901994526386261,0.3675027191638946,0.3489889800548553,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7425176501274109,0.2022353708744049,0.918026566505432,285.0215148925781,284.95001220703125,297.990478515625,295.7194519042969,297.5398254394531,297.1854248046875,285.0194091796875,1.0,0.4947638511657715,0.6941157579421997,0.6941157579421997,1.0,,-2.6578028202056885,1.167749524116516,1.4900531768798828,0.5670042634010315,0.9942586421966552,0.9942586421966552,0.0,106.18124389648438,79.0,60393.49609375,0.0,1547.80908203125,1.0,279.7434997558594,283.5331726074219,298.6961975097656,302.5589599609375,293.1499938964844,293.1499938964844,279.45001220703125,33098.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327906727790833,1.0,0.0,0.0,3.8113391399383545,3.81136417388916,9.69278175944055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.2939453125,0.0,1697.5123291015625,1895.4371337890625,0.0,2774.43896484375,0.9393730759620668,1.0,0.0,3.0,1.0,0.0
17751240,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.86053866147995,0.3193239867687225,0.2884905338287353,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.936206877231598,0.4059665203094482,0.3851288557052612,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9216236472129822,0.3896515965461731,0.2731965482234955,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.901994526386261,0.3675027191638946,0.3489889800548553,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7425176501274109,0.2022353708744049,0.918026566505432,285.0215148925781,284.95001220703125,297.990478515625,295.7194519042969,297.5398254394531,297.1854248046875,285.0194091796875,1.0,0.4947638511657715,0.6941157579421997,0.6941157579421997,1.0,,-2.6578028202056885,1.167749524116516,1.4900531768798828,0.5670042634010315,0.9942586421966552,0.9942586421966552,0.0,106.18124389648438,79.0,60393.49609375,0.0,1547.80908203125,1.0,279.7434997558594,283.5331726074219,298.6961975097656,302.5589599609375,293.1499938964844,293.1499938964844,279.45001220703125,33098.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327906727790833,1.0,0.0,0.0,3.8113391399383545,3.81136417388916,9.69278175944055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.2939453125,0.0,1697.5123291015625,1895.4371337890625,0.0,2774.43896484375,0.9393730759620668,1.0,0.0,3.0,1.0,0.0
17751300,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8753276467323303,0.3194023072719574,0.2885810732841491,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9545485973358154,0.4064445495605469,0.3855573534965515,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9401386380195618,0.3898979425430298,0.2733707726001739,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9193606972694396,0.3679754734039306,0.3493916094303131,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7546021938323975,0.2023618221282959,0.9179894328117372,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.5508117675781,297.18524169921875,284.8677673339844,1.0,0.4909722506999969,0.6932359337806702,0.6932359337806702,1.0,,-2.6590795516967773,1.167938470840454,1.4911409616470337,0.5669774413108826,0.8976659178733826,0.8976659178733826,0.0,100.4415512084961,79.0,61369.55078125,0.0,1523.5638427734375,1.0,279.4939880371094,283.3660888671875,298.7629699707031,302.799560546875,293.1499938964844,293.1499938964844,279.45001220703125,36687.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388085961341858,1.0,0.0,0.0,3.797048568725586,3.79707407951355,9.6202325039485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.8740234375,0.0,1708.3575439453125,1895.4371337890625,0.0,2830.585693359375,0.9367114901542664,1.0,0.0,3.0,1.0,0.0
17751360,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8908544182777405,0.319256991147995,0.2882869243621826,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9718847274780272,0.4067075550556183,0.3856387436389923,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9584049582481384,0.3899183273315429,0.2732610404491424,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.93840891122818,0.3682574927806854,0.3494844436645508,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7675588726997375,0.2023660242557525,0.9171404242515564,284.8896484375,284.95001220703125,298.0419311523437,295.74566650390625,297.5608215332031,297.1829528808594,284.8934020996094,1.0,0.4870083630084991,0.6923618316650391,0.6923618316650391,1.0,,-2.6577858924865723,1.1669138669967651,1.4908720254898071,0.5662884712219238,0.8823684453964233,0.8823684453964233,0.0,94.98084259033205,82.0,61103.13671875,0.0,1497.0408935546875,1.0,279.4563903808594,283.392822265625,298.763427734375,302.7441711425781,293.1499938964844,293.1499938964844,279.75,38942.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402038216590881,1.0,0.0,0.0,3.706460475921631,3.706485509872437,9.166678864858112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2734375,0.0,1619.2490234375,1895.4371337890625,0.0,2843.61962890625,0.9201425313949584,1.0,0.0,3.0,1.0,0.0
17751420,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.912209928035736,0.320131778717041,0.2885591089725494,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9915751814842224,0.40821373462677,0.3865554630756378,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9798988103866576,0.3910645842552185,0.2736672163009643,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9624640345573424,0.3697165548801422,0.3503805696964264,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7852229475975037,0.2028828710317611,0.9176521301269532,285.0254821777344,284.95001220703125,298.0950927734375,295.7734375,297.5863037109375,297.18701171875,285.02362060546875,1.0,0.4837523698806762,0.6906137466430664,0.6906137466430664,1.0,,-2.661384344100952,1.167816162109375,1.4935681819915771,0.5662856698036194,1.0,1.0,0.0,89.0113525390625,100.0,60640.61328125,0.0,1474.89794921875,1.0,279.7436218261719,283.531494140625,298.7503967285156,302.6273193359375,293.1499938964844,293.1499938964844,279.45001220703125,33087.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831853985786438,1.0,0.0,0.0,3.8284778594970703,3.828503131866455,9.780150094229612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.5654296875,0.0,1718.0859375,1895.4371337890625,0.0,2765.7109375,0.9432588815689088,1.0,0.0,3.0,1.0,0.0
17751480,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.912209928035736,0.320131778717041,0.2885591089725494,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9915751814842224,0.40821373462677,0.3865554630756378,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9798988103866576,0.3910645842552185,0.2736672163009643,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9624640345573424,0.3697165548801422,0.3503805696964264,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7852229475975037,0.2028828710317611,0.9176521301269532,285.0254821777344,284.95001220703125,298.0950927734375,295.7734375,297.5863037109375,297.18701171875,285.02362060546875,1.0,0.4837523698806762,0.6906137466430664,0.6906137466430664,1.0,,-2.661384344100952,1.167816162109375,1.4935681819915771,0.5662856698036194,1.0,1.0,0.0,89.0113525390625,100.0,60640.61328125,0.0,1474.89794921875,1.0,279.7436218261719,283.531494140625,298.7503967285156,302.6273193359375,293.1499938964844,293.1499938964844,279.45001220703125,33087.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831853985786438,1.0,0.0,0.0,3.8284778594970703,3.828503131866455,9.780150094229612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.5654296875,0.0,1718.0859375,1895.4371337890625,0.0,2765.7109375,0.9432588815689088,1.0,0.0,3.0,1.0,0.0
17751540,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8995537757873535,0.3200059533119201,0.2888818979263305,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.981288492679596,0.4089056551456451,0.3876211643218994,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9681071043014526,0.3912958204746246,0.2741542160511017,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9497471451759338,0.3704388737678528,0.3514495491981506,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.775036096572876,0.2029788345098495,0.9194896817207336,284.8940124511719,284.95001220703125,298.1499938964844,295.8027648925781,297.6084899902344,297.1839904785156,284.89697265625,1.0,0.4876516461372375,0.688865602016449,0.688865602016449,1.0,,-2.6671342849731445,1.1696947813034058,1.4974395036697388,0.5669398307800293,0.8929149508476257,0.8929149508476257,0.0,92.80718231201172,118.0,61524.421875,0.0,1500.001708984375,1.0,279.4569396972656,283.3876953125,298.82110595703125,302.8248291015625,293.1499938964844,293.1499938964844,279.75,38496.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394509553909302,1.0,0.0,0.0,3.738255739212036,3.738281011581421,9.324623420070566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6083984375,0.0,1652.722412109375,1895.4371337890625,0.0,2836.585693359375,0.9269107580184937,1.0,0.0,3.0,1.0,0.0
17751600,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8995537757873535,0.3200059533119201,0.2888818979263305,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.981288492679596,0.4089056551456451,0.3876211643218994,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9681071043014526,0.3912958204746246,0.2741542160511017,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9497471451759338,0.3704388737678528,0.3514495491981506,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.775036096572876,0.2029788345098495,0.9194896817207336,284.8940124511719,284.95001220703125,298.1499938964844,295.8027648925781,297.6084899902344,297.1839904785156,284.89697265625,1.0,0.4876516461372375,0.688865602016449,0.688865602016449,1.0,,-2.6671342849731445,1.1696947813034058,1.4974395036697388,0.5669398307800293,0.8929149508476257,0.8929149508476257,0.0,92.80718231201172,118.0,61524.421875,0.0,1500.001708984375,1.0,279.4569396972656,283.3876953125,298.82110595703125,302.8248291015625,293.1499938964844,293.1499938964844,279.75,38496.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394509553909302,1.0,0.0,0.0,3.738255739212036,3.738281011581421,9.324623420070566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6083984375,0.0,1652.722412109375,1895.4371337890625,0.0,2836.585693359375,0.9269107580184937,1.0,0.0,3.0,1.0,0.0
17751660,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8731880784034729,0.3207288682460785,0.2896031737327575,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.953932762145996,0.4102955162525177,0.389039546251297,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.938310444355011,0.3923277258872986,0.2749338746070862,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.91903817653656,0.371789813041687,0.3528571128845215,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7531253695487976,0.2033614218235016,0.9223396182060242,285.0369873046875,284.95001220703125,298.2059326171875,295.8330078125,297.63446044921875,297.1867370605469,285.0362854003906,1.0,0.4954869449138641,0.6870576739311218,0.6870576739311218,1.0,,-2.675750255584717,1.1729098558425903,1.5028403997421265,0.5681382417678833,1.0,1.0,0.0,102.2026596069336,136.0,61084.70703125,0.0,1554.7325439453125,1.0,279.7434997558594,283.5346984863281,298.8124084472656,302.7166442871094,293.1499938964844,293.1499938964844,279.45001220703125,33423.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316444158554077,1.0,0.0,0.0,3.851569414138794,3.851594924926758,9.898485586745664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.818359375,0.0,1748.8614501953125,1895.4371337890625,0.0,2763.759033203125,0.9486191868782043,1.0,0.0,3.0,1.0,0.0
17751720,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8731880784034729,0.3207288682460785,0.2896031737327575,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.953932762145996,0.4102955162525177,0.389039546251297,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.938310444355011,0.3923277258872986,0.2749338746070862,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.91903817653656,0.371789813041687,0.3528571128845215,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7531253695487976,0.2033614218235016,0.9223396182060242,285.0369873046875,284.95001220703125,298.2059326171875,295.8330078125,297.63446044921875,297.1867370605469,285.0362854003906,1.0,0.4954869449138641,0.6870576739311218,0.6870576739311218,1.0,,-2.675750255584717,1.1729098558425903,1.5028403997421265,0.5681382417678833,1.0,1.0,0.0,102.2026596069336,136.0,61084.70703125,0.0,1554.7325439453125,1.0,279.7434997558594,283.5346984863281,298.8124084472656,302.7166442871094,293.1499938964844,293.1499938964844,279.45001220703125,33423.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316444158554077,1.0,0.0,0.0,3.851569414138794,3.851594924926758,9.898485586745664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.818359375,0.0,1748.8614501953125,1895.4371337890625,0.0,2763.759033203125,0.9486191868782043,1.0,0.0,3.0,1.0,0.0
17751780,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8440901637077332,0.3204350471496582,0.2901414334774017,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9175646305084229,0.4108526110649109,0.3903636038303375,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9025057554244996,0.3924260139465332,0.2756137251853943,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8864829540252686,0.3723788261413574,0.354185938835144,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7293952107429504,0.2032833248376846,0.925212860107422,284.8968505859375,284.95001220703125,298.2621765136719,295.8634338378906,297.65643310546875,297.1822814941406,284.8995361328125,1.0,0.5056659579277039,0.6852496862411499,0.6852496862411499,1.0,,-2.68386173248291,1.1758370399475098,1.5080245733261108,0.5693453550338745,0.90667062997818,0.90667062997818,0.0,115.47868347167967,154.0,62124.87109375,0.0,1626.8380126953125,1.0,279.4566650390625,283.3786315917969,298.88446044921875,302.9257202148437,293.1499938964844,293.1499938964844,279.1499938964844,38088.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396881818771362,1.0,0.0,0.0,3.7834882736206055,3.783513784408569,9.551641824145918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.46875,0.0,1703.0133056640625,1895.4371337890625,0.0,2838.802001953125,0.936665177345276,1.0,0.0,3.0,1.0,0.0
17751840,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8440901637077332,0.3204350471496582,0.2901414334774017,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9175646305084229,0.4108526110649109,0.3903636038303375,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9025057554244996,0.3924260139465332,0.2756137251853943,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8864829540252686,0.3723788261413574,0.354185938835144,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7293952107429504,0.2032833248376846,0.925212860107422,284.8968505859375,284.95001220703125,298.2621765136719,295.8634338378906,297.65643310546875,297.1822814941406,284.8995361328125,1.0,0.5056659579277039,0.6852496862411499,0.6852496862411499,1.0,,-2.68386173248291,1.1758370399475098,1.5080245733261108,0.5693453550338745,0.90667062997818,0.90667062997818,0.0,115.47868347167967,154.0,62124.87109375,0.0,1626.8380126953125,1.0,279.4566650390625,283.3786315917969,298.88446044921875,302.9257202148437,293.1499938964844,293.1499938964844,279.1499938964844,38088.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396881818771362,1.0,0.0,0.0,3.7834882736206055,3.783513784408569,9.551641824145918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.46875,0.0,1703.0133056640625,1895.4371337890625,0.0,2838.802001953125,0.936665177345276,1.0,0.0,3.0,1.0,0.0
17751900,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8303134441375732,0.3201063275337219,0.2901909947395324,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9005165696144104,0.4109385311603546,0.390808492898941,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8865314722061157,0.3922813236713409,0.2757829129695892,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8711694478988647,0.3724978566169739,0.3546563982963562,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7177149057388306,0.2031039148569107,0.9260470271110536,284.8106994628906,284.95001220703125,298.2903747558594,295.8786926269531,297.6665954589844,297.1786193847656,284.8134765625,1.0,0.5111631751060486,0.6843457221984863,0.6843457221984863,1.0,,-2.686227798461914,1.176501989364624,1.50972580909729,0.5694922804832458,0.8178421258926392,0.8178421258926392,0.0,123.16178894042967,154.0,62591.44921875,0.0,1665.40283203125,1.0,279.1977233886719,283.28009033203125,298.91510009765625,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,42733.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442243337631226,1.0,0.0,0.0,3.658823966979981,3.658849477767944,8.932568107411498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.3720703125,0.0,1593.508056640625,1895.4371337890625,0.0,2881.207275390625,0.9094637632369996,1.0,0.0,3.0,1.0,0.0
17751960,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8174498677253723,0.3199333250522613,0.2902111411094665,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8854716420173645,0.4111370146274566,0.3912073671817779,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.871713399887085,0.3922739028930664,0.275922030210495,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8571354746818542,0.3727180957794189,0.3550859689712524,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7058680057525635,0.2029561996459961,0.9266900420188904,284.8930358886719,284.95001220703125,298.31866455078125,295.8940124511719,297.67730712890625,297.1758117675781,284.89599609375,1.0,0.5168272256851196,0.6833667159080505,0.6833667159080505,1.0,,-2.688185691833496,1.176939606666565,1.5112459659576416,0.5694730281829834,0.8407437801361084,0.8407437801361084,0.0,131.2483367919922,172.0,62350.87109375,0.0,1705.2904052734375,1.0,279.15789794921875,283.3582763671875,298.8994140625,302.9661865234375,293.1499938964844,293.1499938964844,279.45001220703125,40752.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432759046554565,1.0,0.0,0.0,3.5465054512023926,3.5465292930603027,8.392561881009897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2548828125,0.0,1455.59326171875,1895.4371337890625,0.0,2872.336669921875,0.8871468901634216,1.0,0.0,3.0,1.0,0.0
17752020,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7951461672782898,0.3206130564212799,0.2912041544914245,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8613401651382446,0.412463366985321,0.392867773771286,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8483205437660217,0.3932745158672333,0.2769117951393127,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.835080087184906,0.3739957809448242,0.3567230105400085,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6854331493377686,0.2031420022249221,0.9299415946006776,285.0094909667969,284.95001220703125,298.3753662109375,295.9247436523437,297.7034606933594,297.1784973144531,285.0088806152344,1.0,0.5288153886795044,0.681408703327179,0.681408703327179,1.0,,-2.6984312534332275,1.1807897090911863,1.5176416635513306,0.5709512233734131,0.9433004260063172,0.9433004260063172,0.0,147.43212890625,160.0,62070.57421875,0.0,1794.7398681640625,1.0,279.4416809082031,283.4778137207031,298.8972473144531,302.8633117675781,293.1499938964844,293.1499938964844,279.1499938964844,33447.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338453769683838,1.0,0.0,0.0,3.675768613815308,3.6757924556732178,9.015495834319154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.7685546875,0.0,1542.7969970703125,1895.4371337890625,0.0,2784.270751953125,0.9090269804000854,1.0,0.0,3.0,1.0,0.0
17752080,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7951461672782898,0.3206130564212799,0.2912041544914245,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8613401651382446,0.412463366985321,0.392867773771286,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8483205437660217,0.3932745158672333,0.2769117951393127,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.835080087184906,0.3739957809448242,0.3567230105400085,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6854331493377686,0.2031420022249221,0.9299415946006776,285.0094909667969,284.95001220703125,298.3753662109375,295.9247436523437,297.7034606933594,297.1784973144531,285.0088806152344,1.0,0.5288153886795044,0.681408703327179,0.681408703327179,1.0,,-2.6984312534332275,1.1807897090911863,1.5176416635513306,0.5709512233734131,0.9433004260063172,0.9433004260063172,0.0,147.43212890625,160.0,62070.57421875,0.0,1794.7398681640625,1.0,279.4416809082031,283.4778137207031,298.8972473144531,302.8633117675781,293.1499938964844,293.1499938964844,279.1499938964844,33447.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338453769683838,1.0,0.0,0.0,3.675768613815308,3.6757924556732178,9.015495834319154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.7685546875,0.0,1542.7969970703125,1895.4371337890625,0.0,2784.270751953125,0.9090269804000854,1.0,0.0,3.0,1.0,0.0
17752140,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7884508371353149,0.3203265368938446,0.2913744747638702,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8549010157585144,0.412998765707016,0.3937940299510956,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8419212102890015,0.3933824896812439,0.2773140966892242,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8292175531387329,0.3745542168617248,0.3576500713825226,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6794683337211609,0.2029396742582321,0.930552303791046,284.9131164550781,284.95001220703125,298.43231201171875,295.9555969238281,297.72576904296875,297.17449951171875,284.9155578613281,1.0,0.5319612622261047,0.6794506907463074,0.6794506907463074,1.0,,-2.7020931243896484,1.1814745664596558,1.5206184387207031,0.5709667801856995,0.8596277236938477,0.8596277236938477,0.0,152.73779296875,148.0,62759.84375,0.0,1824.65966796875,1.0,279.1575012207031,283.3674011230469,298.9698181152344,303.0545959472656,293.1499938964844,293.1499938964844,279.45001220703125,38578.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840507984161377,1.0,0.0,0.0,3.561963081359864,3.5619866847991943,8.465880796393321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.396484375,0.0,1456.240234375,1895.4371337890625,0.0,2846.461669921875,0.8882080316543579,1.0,0.0,3.0,1.0,0.0
17752200,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7884508371353149,0.3203265368938446,0.2913744747638702,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8549010157585144,0.412998765707016,0.3937940299510956,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8419212102890015,0.3933824896812439,0.2773140966892242,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8292175531387329,0.3745542168617248,0.3576500713825226,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6794683337211609,0.2029396742582321,0.930552303791046,284.9131164550781,284.95001220703125,298.43231201171875,295.9555969238281,297.72576904296875,297.17449951171875,284.9155578613281,1.0,0.5319612622261047,0.6794506907463074,0.6794506907463074,1.0,,-2.7020931243896484,1.1814745664596558,1.5206184387207031,0.5709667801856995,0.8596277236938477,0.8596277236938477,0.0,152.73779296875,148.0,62759.84375,0.0,1824.65966796875,1.0,279.1575012207031,283.3674011230469,298.9698181152344,303.0545959472656,293.1499938964844,293.1499938964844,279.45001220703125,38578.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840507984161377,1.0,0.0,0.0,3.561963081359864,3.5619866847991943,8.465880796393321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.396484375,0.0,1456.240234375,1895.4371337890625,0.0,2846.461669921875,0.8882080316543579,1.0,0.0,3.0,1.0,0.0
17752260,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7918390035629272,0.3209431171417236,0.2915938198566437,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8588157892227173,0.4142644107341766,0.3946678638458252,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8454533219337463,0.3943168818950653,0.2777138352394104,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8328733444213867,0.3757835328578949,0.3585093319416046,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6822600364685059,0.2031343430280685,0.9303566217422484,285.0160217285156,284.95001220703125,298.4894104003906,295.9865417480469,297.7518005371094,297.1770324707031,285.0135192871094,1.0,0.5305456519126892,0.6774989366531372,0.6774989366531372,1.0,,-2.7046799659729004,1.181671977043152,1.523007869720459,0.5705239176750183,0.961035132408142,0.961035132408142,0.0,150.38681030273438,136.0,62431.1171875,0.0,1817.7315673828125,1.0,279.442626953125,283.4742431640625,298.9660949707031,302.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329103589057922,1.0,0.0,0.0,3.7037971019744873,3.7038209438323975,9.15350995001063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9912109375,0.0,1569.5408935546875,1895.4371337890625,0.0,2775.554443359375,0.9148264527320862,1.0,0.0,3.0,1.0,0.0
17752320,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7918390035629272,0.3209431171417236,0.2915938198566437,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8588157892227173,0.4142644107341766,0.3946678638458252,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8454533219337463,0.3943168818950653,0.2777138352394104,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8328733444213867,0.3757835328578949,0.3585093319416046,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6822600364685059,0.2031343430280685,0.9303566217422484,285.0160217285156,284.95001220703125,298.4894104003906,295.9865417480469,297.7518005371094,297.1770324707031,285.0135192871094,1.0,0.5305456519126892,0.6774989366531372,0.6774989366531372,1.0,,-2.7046799659729004,1.181671977043152,1.523007869720459,0.5705239176750183,0.961035132408142,0.961035132408142,0.0,150.38681030273438,136.0,62431.1171875,0.0,1817.7315673828125,1.0,279.442626953125,283.4742431640625,298.9660949707031,302.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329103589057922,1.0,0.0,0.0,3.7037971019744873,3.7038209438323975,9.15350995001063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9912109375,0.0,1569.5408935546875,1895.4371337890625,0.0,2775.554443359375,0.9148264527320862,1.0,0.0,3.0,1.0,0.0
17752380,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.799925684928894,0.3206996917724609,0.2913791835308075,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8678498268127441,0.4147936403751373,0.3951456248760223,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.853827178478241,0.3944293260574341,0.2777916193008423,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.841193437576294,0.3763519823551178,0.3590017855167389,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.689363956451416,0.2030094116926193,0.9291808605194092,284.90380859375,284.95001220703125,298.5466613769531,296.0175476074219,297.7744140625,297.1735534667969,284.9065856933594,1.0,0.5264025330543518,0.675547182559967,0.675547182559967,1.0,,-2.704275608062744,1.1804184913635254,1.5238571166992188,0.5694440603256226,0.8637739419937134,0.8637739419937134,0.0,144.33274841308594,124.0,63065.93359375,0.0,1789.2119140625,1.0,279.1572570800781,283.3524475097656,299.03375244140625,303.1416320800781,293.1499938964844,293.1499938964844,279.45001220703125,38655.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399744033813477,1.0,0.0,0.0,3.59128212928772,3.59130597114563,8.60582133554999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2578125,0.0,1488.3643798828125,1895.4371337890625,0.0,2841.47607421875,0.8946486711502075,1.0,0.0,3.0,1.0,0.0
17752440,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.799925684928894,0.3206996917724609,0.2913791835308075,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8678498268127441,0.4147936403751373,0.3951456248760223,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.853827178478241,0.3944293260574341,0.2777916193008423,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.841193437576294,0.3763519823551178,0.3590017855167389,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.689363956451416,0.2030094116926193,0.9291808605194092,284.90380859375,284.95001220703125,298.5466613769531,296.0175476074219,297.7744140625,297.1735534667969,284.9065856933594,1.0,0.5264025330543518,0.675547182559967,0.675547182559967,1.0,,-2.704275608062744,1.1804184913635254,1.5238571166992188,0.5694440603256226,0.8637739419937134,0.8637739419937134,0.0,144.33274841308594,124.0,63065.93359375,0.0,1789.2119140625,1.0,279.1572570800781,283.3524475097656,299.03375244140625,303.1416320800781,293.1499938964844,293.1499938964844,279.45001220703125,38655.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399744033813477,1.0,0.0,0.0,3.59128212928772,3.59130597114563,8.60582133554999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2578125,0.0,1488.3643798828125,1895.4371337890625,0.0,2841.47607421875,0.8946486711502075,1.0,0.0,3.0,1.0,0.0
