time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8056378364562988,0.3209791183471679,0.2912472486495971,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8742056488990784,0.4153759181499481,0.3953299224376678,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8597858548164368,0.3948491215705871,0.2777974605560303,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8470373153686523,0.3769283294677734,0.3591986894607544,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6943797469139099,0.2031077444553375,0.9283605217933656,285.0267944335937,284.95001220703125,298.5753479003906,296.0330505371094,297.7872619628906,297.17449951171875,285.0304260253906,1.0,0.5236363410949707,0.6745712757110596,0.6745712757110596,1.0,,-2.703591823577881,1.179574728012085,1.524017095565796,0.568696141242981,0.9501100778579712,0.9501100778579712,0.0,140.2892303466797,124.0,62429.875,0.0,1769.5577392578125,1.0,279.4009094238281,283.4862060546875,298.9999084472656,302.95166015625,293.1499938964844,293.1499938964844,279.45001220703125,33864.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339285850524902,1.0,0.0,0.0,3.646939277648926,3.646962881088257,8.874632158040185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.052734375,0.0,1513.80029296875,1895.4371337890625,0.0,2785.04638671875,0.9049617052078248,1.0,0.0,3.0,1.0,0.0
17752560,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8129950761795044,0.321431964635849,0.2914420068264007,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8825538158416748,0.416124939918518,0.3958078920841217,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8677179217338562,0.3954438865184784,0.2780444622039795,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8547446727752686,0.3776564300060272,0.3596605956554413,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7009819149971008,0.2033159583806991,0.9282445907592772,285.0129699707031,284.95001220703125,298.60406494140625,296.048583984375,297.8009948730469,297.1769714355469,285.0107727050781,1.0,0.5206690430641174,0.6736711859703064,0.6736711859703064,1.0,,-2.705111026763916,1.1797975301742554,1.5253134965896606,0.5685529112815857,0.9654808640480042,0.9654808640480042,0.0,135.5142822265625,112.0,62671.33984375,0.0,1749.802734375,1.0,279.442626953125,283.46630859375,299.027587890625,303.0365600585937,293.1499938964844,293.1499938964844,279.1499938964844,32949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322051167488098,1.0,0.0,0.0,3.725032091140747,3.725056171417236,9.25877031932032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.4287109375,0.0,1594.96337890625,1895.4371337890625,0.0,2768.982421875,0.9198504686355592,1.0,0.0,3.0,1.0,0.0
17752620,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8280543088912964,0.3213131129741668,0.2912028133869171,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.900980532169342,0.4167407751083374,0.3962192237377167,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8853356242179871,0.3956558108329773,0.2780828773975372,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8720372319221497,0.3783161640167236,0.3600917756557464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7150929570198059,0.2033077180385589,0.9268970489501952,284.9011535644531,284.95001220703125,298.6615600585937,296.07965087890625,297.82421875,297.1745910644531,284.9040832519531,1.0,0.5139977931976318,0.6718709468841553,0.6718709468841553,1.0,,-2.7042694091796875,1.1783896684646606,1.5258797407150269,0.567410945892334,0.8665533661842346,0.8665533661842346,0.0,125.68709564208984,100.0,63298.10546875,0.0,1703.251220703125,1.0,279.1571044921875,283.3448791503906,299.0948791503906,303.2182312011719,293.1499938964844,293.1499938964844,279.45001220703125,38752.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390386700630188,1.0,0.0,0.0,3.610631942749024,3.6106560230255127,8.698808073859254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1630859375,0.0,1510.1798095703125,1895.4371337890625,0.0,2832.734619140625,0.899010956287384,1.0,0.0,3.0,1.0,0.0
17752680,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8280543088912964,0.3213131129741668,0.2912028133869171,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.900980532169342,0.4167407751083374,0.3962192237377167,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8853356242179871,0.3956558108329773,0.2780828773975372,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8720372319221497,0.3783161640167236,0.3600917756557464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7150929570198059,0.2033077180385589,0.9268970489501952,284.9011535644531,284.95001220703125,298.6615600585937,296.07965087890625,297.82421875,297.1745910644531,284.9040832519531,1.0,0.5139977931976318,0.6718709468841553,0.6718709468841553,1.0,,-2.7042694091796875,1.1783896684646606,1.5258797407150269,0.567410945892334,0.8665533661842346,0.8665533661842346,0.0,125.68709564208984,100.0,63298.10546875,0.0,1703.251220703125,1.0,279.1571044921875,283.3448791503906,299.0948791503906,303.2182312011719,293.1499938964844,293.1499938964844,279.45001220703125,38752.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390386700630188,1.0,0.0,0.0,3.610631942749024,3.6106560230255127,8.698808073859254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1630859375,0.0,1510.1798095703125,1895.4371337890625,0.0,2832.734619140625,0.899010956287384,1.0,0.0,3.0,1.0,0.0
17752740,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8482344150543213,0.3221585750579834,0.2912844717502594,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9275700449943542,0.4181614816188812,0.3968767821788788,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.90936017036438,0.3967685997486114,0.2783389091491699,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8955814242362976,0.3797121047973633,0.360748678445816,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7321627140045166,0.2037185132503509,0.9260286688804626,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8512268066406,297.1788024902344,285.0115661621094,1.0,0.5067657828330994,0.6700707674026489,0.6700707674026489,1.0,,-2.7052042484283447,1.177828311920166,1.5273759365081787,0.5665575861930847,0.9703835248947144,0.9703835248947144,0.0,114.68562316894533,88.0,62890.9453125,0.0,1653.8924560546875,1.0,279.4429931640625,283.4619140625,299.0892944335937,303.11297607421875,293.1499938964844,293.1499938964844,279.1499938964844,32995.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831171989440918,1.0,0.0,0.0,3.7425827980041504,3.7426071166992174,9.346222782369296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.4990234375,0.0,1615.5831298828125,1895.4371337890625,0.0,2759.3583984375,0.923724889755249,1.0,0.0,3.0,1.0,0.0
17752800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8482344150543213,0.3221585750579834,0.2912844717502594,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9275700449943542,0.4181614816188812,0.3968767821788788,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.90936017036438,0.3967685997486114,0.2783389091491699,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8955814242362976,0.3797121047973633,0.360748678445816,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7321627140045166,0.2037185132503509,0.9260286688804626,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8512268066406,297.1788024902344,285.0115661621094,1.0,0.5067657828330994,0.6700707674026489,0.6700707674026489,1.0,,-2.7052042484283447,1.177828311920166,1.5273759365081787,0.5665575861930847,0.9703835248947144,0.9703835248947144,0.0,114.68562316894533,88.0,62890.9453125,0.0,1653.8924560546875,1.0,279.4429931640625,283.4619140625,299.0892944335937,303.11297607421875,293.1499938964844,293.1499938964844,279.1499938964844,32995.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831171989440918,1.0,0.0,0.0,3.7425827980041504,3.7426071166992174,9.346222782369296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.4990234375,0.0,1615.5831298828125,1895.4371337890625,0.0,2759.3583984375,0.923724889755249,1.0,0.0,3.0,1.0,0.0
17752860,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8736869096755981,0.3221192061901092,0.2910802662372589,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.95993173122406,0.4188406467437744,0.3973073661327362,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9415900111198424,0.3970497846603393,0.278396338224411,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9261929988861084,0.3804371953010559,0.3612007200717926,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7529591917991638,0.2037919610738754,0.924844205379486,284.89996337890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8747253417969,297.1769104003906,284.9029846191406,1.0,0.4991885423660278,0.6682806611061096,0.6682806611061096,1.0,,-2.704671859741211,1.1765398979187012,1.5281319618225098,0.5654736161231995,0.8700589537620544,0.8700589537620544,0.0,103.60536193847656,76.0,63538.13671875,0.0,1602.0333251953125,1.0,279.156982421875,283.3385314941406,299.156982421875,303.29620361328125,293.1499938964844,293.1499938964844,279.45001220703125,38753.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380053043365479,1.0,0.0,0.0,3.629570722579956,3.629595041275024,8.790302103989234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6337890625,0.0,1531.048095703125,1895.4371337890625,0.0,2823.084716796875,0.903189182281494,1.0,0.0,3.0,1.0,0.0
17752920,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8736869096755981,0.3221192061901092,0.2910802662372589,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.95993173122406,0.4188406467437744,0.3973073661327362,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9415900111198424,0.3970497846603393,0.278396338224411,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9261929988861084,0.3804371953010559,0.3612007200717926,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7529591917991638,0.2037919610738754,0.924844205379486,284.89996337890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8747253417969,297.1769104003906,284.9029846191406,1.0,0.4991885423660278,0.6682806611061096,0.6682806611061096,1.0,,-2.704671859741211,1.1765398979187012,1.5281319618225098,0.5654736161231995,0.8700589537620544,0.8700589537620544,0.0,103.60536193847656,76.0,63538.13671875,0.0,1602.0333251953125,1.0,279.156982421875,283.3385314941406,299.156982421875,303.29620361328125,293.1499938964844,293.1499938964844,279.45001220703125,38753.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380053043365479,1.0,0.0,0.0,3.629570722579956,3.629595041275024,8.790302103989234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6337890625,0.0,1531.048095703125,1895.4371337890625,0.0,2823.084716796875,0.903189182281494,1.0,0.0,3.0,1.0,0.0
17752980,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9101951718330384,0.3230326771736145,0.2911935150623321,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9951589703559875,0.4203186631202698,0.3979874551296234,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.980800449848175,0.398224413394928,0.2786721587181091,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9680825471878052,0.3818916380405426,0.3618817925453186,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7830834984779358,0.2042682021856308,0.9241402745246888,285.01568603515625,284.95001220703125,298.83447265625,296.1727600097656,297.90185546875,297.181396484375,285.013427734375,1.0,0.4913871884346008,0.6664904952049255,0.6664904952049255,1.0,,-2.7059221267700195,1.1760995388031006,1.5298224687576294,0.5646775960922241,0.9762514233589172,0.9762514233589172,0.0,91.88153076171876,94.0,63123.9921875,0.0,1549.74365234375,1.0,279.443115234375,283.4583435058594,299.1514587402344,303.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,33012.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301717042922974,1.0,0.0,0.0,3.7598917484283447,3.759916305541992,9.432873184778146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.0673828125,0.0,1635.87255859375,1895.4371337890625,0.0,2750.0439453125,0.9276527762413024,1.0,0.0,3.0,1.0,0.0
17753040,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9101951718330384,0.3230326771736145,0.2911935150623321,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9951589703559875,0.4203186631202698,0.3979874551296234,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.980800449848175,0.398224413394928,0.2786721587181091,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9680825471878052,0.3818916380405426,0.3618817925453186,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7830834984779358,0.2042682021856308,0.9241402745246888,285.01568603515625,284.95001220703125,298.83447265625,296.1727600097656,297.90185546875,297.181396484375,285.013427734375,1.0,0.4913871884346008,0.6664904952049255,0.6664904952049255,1.0,,-2.7059221267700195,1.1760995388031006,1.5298224687576294,0.5646775960922241,0.9762514233589172,0.9762514233589172,0.0,91.88153076171876,94.0,63123.9921875,0.0,1549.74365234375,1.0,279.443115234375,283.4583435058594,299.1514587402344,303.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,33012.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301717042922974,1.0,0.0,0.0,3.7598917484283447,3.759916305541992,9.432873184778146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.0673828125,0.0,1635.87255859375,1895.4371337890625,0.0,2750.0439453125,0.9276527762413024,1.0,0.0,3.0,1.0,0.0
17753100,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9161515831947328,0.3231227993965149,0.2914608120918274,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.4207817614078522,0.3982036411762237,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9857519865036012,0.3984762728214264,0.2789806425571441,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9737145900726318,0.3823516368865967,0.3624515533447265,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7877030968666077,0.2043779641389846,0.9248637557029724,284.873779296875,284.95001220703125,298.8633117675781,296.188232421875,297.9141540527344,297.181396484375,284.868408203125,1.0,0.4913918673992157,0.6655954718589783,0.6655954718589783,1.0,,-2.7084498405456543,1.176759958267212,1.531690001487732,0.5647732019424438,0.8814753293991089,0.8814753293991089,0.0,90.5486297607422,94.0,64076.5234375,0.0,1547.1400146484375,1.0,279.1951599121094,283.29833984375,299.2177734375,303.43310546875,293.1499938964844,293.1499938964844,279.1499938964844,36959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835940957069397,1.0,0.0,0.0,3.739057064056397,3.739082336425781,9.328621786153236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.1591796875,0.0,1641.878173828125,1895.4371337890625,0.0,2803.816162109375,0.9237527251243592,1.0,0.0,3.0,1.0,0.0
17753160,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.910391628742218,0.3230024874210357,0.2914395332336426,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9956689476966858,0.4210390448570251,0.3989129662513733,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9811479449272156,0.3985217809677124,0.2790804505348205,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9688133597373962,0.3826342821121216,0.3628073632717132,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7833265066146851,0.2043640911579132,0.9252217411994934,284.9005432128906,284.95001220703125,298.89215087890625,296.20367431640625,297.9253234863281,297.179443359375,284.9040832519531,1.0,0.4928304553031921,0.6646981239318848,0.6646981239318848,1.0,,-2.710186719894409,1.1770375967025757,1.5331491231918335,0.5646981000900269,0.876071035861969,0.876071035861969,0.0,92.05730438232422,112.0,63877.57421875,0.0,1556.5977783203125,1.0,279.1568298339844,283.3326721191406,299.2198181152344,303.3796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38669.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371276259422302,1.0,0.0,0.0,3.65347671508789,3.653501033782959,8.906476978154387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3779296875,0.0,1557.02880859375,1895.4371337890625,0.0,2814.890380859375,0.9083743095397948,1.0,0.0,3.0,1.0,0.0
17753220,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8880823850631714,0.3238098323345184,0.2921811938285827,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9764021039009094,0.4224474132061004,0.400283545255661,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9588664174079896,0.3996233642101288,0.2798638641834259,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.945104956626892,0.3840242326259613,0.3641834855079651,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7647507786750793,0.2047550082206726,0.9277676939964294,285.0243530273437,284.95001220703125,298.9498291015625,296.2344665527344,297.951904296875,297.1828918457031,285.0223388671875,1.0,0.4991724789142608,0.6629034280776978,0.6629034280776978,1.0,,-2.7184183597564697,1.179834485054016,1.5385838747024536,0.5655719637870789,0.9909918308258056,0.9909918308258056,0.0,99.3586883544922,130.0,63590.5234375,0.0,1602.0712890625,1.0,279.4433288574219,283.45770263671875,299.21533203125,303.281982421875,293.1499938964844,293.1499938964844,279.1499938964844,32857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297209143638611,1.0,0.0,0.0,3.7883942127227774,3.788419008255005,9.576428965374362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.814453125,0.0,1668.2540283203125,1895.4371337890625,0.0,2745.847412109375,0.9340239763259888,1.0,0.0,3.0,1.0,0.0
17753280,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8880823850631714,0.3238098323345184,0.2921811938285827,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9764021039009094,0.4224474132061004,0.400283545255661,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9588664174079896,0.3996233642101288,0.2798638641834259,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.945104956626892,0.3840242326259613,0.3641834855079651,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7647507786750793,0.2047550082206726,0.9277676939964294,285.0243530273437,284.95001220703125,298.9498291015625,296.2344665527344,297.951904296875,297.1828918457031,285.0223388671875,1.0,0.4991724789142608,0.6629034280776978,0.6629034280776978,1.0,,-2.7184183597564697,1.179834485054016,1.5385838747024536,0.5655719637870789,0.9909918308258056,0.9909918308258056,0.0,99.3586883544922,130.0,63590.5234375,0.0,1602.0712890625,1.0,279.4433288574219,283.45770263671875,299.21533203125,303.281982421875,293.1499938964844,293.1499938964844,279.1499938964844,32857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297209143638611,1.0,0.0,0.0,3.7883942127227774,3.788419008255005,9.576428965374362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.814453125,0.0,1668.2540283203125,1895.4371337890625,0.0,2745.847412109375,0.9340239763259888,1.0,0.0,3.0,1.0,0.0
17753340,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8580883741378784,0.3235689401626587,0.2927043437957763,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9428778886795044,0.4229935109615326,0.4015332460403442,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9227948188781738,0.3997500836849212,0.280516117811203,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.90936678647995,0.38460773229599,0.3654488921165466,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7402293086051941,0.204663947224617,0.9303244352340698,284.89971923828125,284.95001220703125,299.0074462890625,296.2651672363281,297.9742431640625,297.17901611328125,284.9028625488281,1.0,0.5084172487258911,0.6611087322235107,0.6611087322235107,1.0,,-2.7259325981140137,1.1822423934936523,1.5436900854110718,0.5664114356040955,0.8878962993621826,0.8878962993621826,0.0,111.43590545654295,148.0,64496.64453125,0.0,1668.985595703125,1.0,279.15655517578125,283.3198547363281,299.2841491699219,303.4830017089844,293.1499938964844,293.1499938964844,279.45001220703125,38315.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372741341590881,1.0,0.0,0.0,3.7002086639404297,3.7002336978912354,9.13578219297051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.740234375,0.0,1607.3135986328125,1895.4371337890625,0.0,2816.258056640625,0.9184491038322448,1.0,0.0,3.0,1.0,0.0
17753400,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8580883741378784,0.3235689401626587,0.2927043437957763,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9428778886795044,0.4229935109615326,0.4015332460403442,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9227948188781738,0.3997500836849212,0.280516117811203,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.90936678647995,0.38460773229599,0.3654488921165466,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7402293086051941,0.204663947224617,0.9303244352340698,284.89971923828125,284.95001220703125,299.0074462890625,296.2651672363281,297.9742431640625,297.17901611328125,284.9028625488281,1.0,0.5084172487258911,0.6611087322235107,0.6611087322235107,1.0,,-2.7259325981140137,1.1822423934936523,1.5436900854110718,0.5664114356040955,0.8878962993621826,0.8878962993621826,0.0,111.43590545654295,148.0,64496.64453125,0.0,1668.985595703125,1.0,279.15655517578125,283.3198547363281,299.2841491699219,303.4830017089844,293.1499938964844,293.1499938964844,279.45001220703125,38315.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372741341590881,1.0,0.0,0.0,3.7002086639404297,3.7002336978912354,9.13578219297051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.740234375,0.0,1607.3135986328125,1895.4371337890625,0.0,2816.258056640625,0.9184491038322448,1.0,0.0,3.0,1.0,0.0
17753460,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8316881656646729,0.3241930902004242,0.2935253977775574,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9083799719810486,0.4242781102657318,0.4030452966690063,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8907930850982666,0.4006939530372619,0.2813819944858551,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.879447340965271,0.3858437240123749,0.3669439852237701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7181003093719482,0.2048605233430862,0.9332840442657472,285.0294189453125,284.95001220703125,299.06500244140625,296.29571533203125,297.999755859375,297.1808776855469,285.0277099609375,1.0,0.5192649960517883,0.6591483950614929,0.6591483950614929,1.0,,-2.7351229190826416,1.1853405237197876,1.549782395362854,0.5673964619636536,1.0,1.0,0.0,125.82968139648438,166.0,64164.18359375,0.0,1749.5694580078125,1.0,279.4436340332031,283.4517822265625,299.2781677246094,303.3827819824219,293.1499938964844,293.1499938964844,279.1499938964844,32998.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302178382873535,1.0,0.0,0.0,3.828056812286377,3.8280820846557617,9.778000276128296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.939453125,0.0,1716.88232421875,1895.4371337890625,0.0,2750.473388671875,0.9430286288261414,1.0,0.0,3.0,1.0,0.0
17753520,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8316881656646729,0.3241930902004242,0.2935253977775574,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9083799719810486,0.4242781102657318,0.4030452966690063,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8907930850982666,0.4006939530372619,0.2813819944858551,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.879447340965271,0.3858437240123749,0.3669439852237701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7181003093719482,0.2048605233430862,0.9332840442657472,285.0294189453125,284.95001220703125,299.06500244140625,296.29571533203125,297.999755859375,297.1808776855469,285.0277099609375,1.0,0.5192649960517883,0.6591483950614929,0.6591483950614929,1.0,,-2.7351229190826416,1.1853405237197876,1.549782395362854,0.5673964619636536,1.0,1.0,0.0,125.82968139648438,166.0,64164.18359375,0.0,1749.5694580078125,1.0,279.4436340332031,283.4517822265625,299.2781677246094,303.3827819824219,293.1499938964844,293.1499938964844,279.1499938964844,32998.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302178382873535,1.0,0.0,0.0,3.828056812286377,3.8280820846557617,9.778000276128296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.939453125,0.0,1716.88232421875,1895.4371337890625,0.0,2750.473388671875,0.9430286288261414,1.0,0.0,3.0,1.0,0.0
17753580,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8075211644172668,0.3238070905208587,0.2940811812877655,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880104660987854,0.4247234165668487,0.4043730199337005,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8633409142494202,0.4006917774677276,0.2820721566677093,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8530953526496887,0.3862957060337066,0.3682578504085541,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6956844925880432,0.204599916934967,0.9358763694763184,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,298.0212097167969,297.17584228515625,284.89990234375,1.0,0.5309737324714661,0.6571881175041199,0.6571881175041199,1.0,,-2.742917537689209,1.1877259016036987,1.5551916360855105,0.568167507648468,0.8992611169815063,0.8992611169815063,0.0,142.21336364746094,184.0,65135.8515625,0.0,1837.85302734375,1.0,279.1568908691406,283.30487060546875,299.34539794921875,303.5860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38149.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378299474716187,1.0,0.0,0.0,3.750909328460693,3.750934600830078,9.387856039211328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.4765625,0.0,1664.88818359375,1895.4371337890625,0.0,2821.447265625,0.9294652938842772,1.0,0.0,3.0,1.0,0.0
17753640,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8075211644172668,0.3238070905208587,0.2940811812877655,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880104660987854,0.4247234165668487,0.4043730199337005,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8633409142494202,0.4006917774677276,0.2820721566677093,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8530953526496887,0.3862957060337066,0.3682578504085541,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6956844925880432,0.204599916934967,0.9358763694763184,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,298.0212097167969,297.17584228515625,284.89990234375,1.0,0.5309737324714661,0.6571881175041199,0.6571881175041199,1.0,,-2.742917537689209,1.1877259016036987,1.5551916360855105,0.568167507648468,0.8992611169815063,0.8992611169815063,0.0,142.21336364746094,184.0,65135.8515625,0.0,1837.85302734375,1.0,279.1568908691406,283.30487060546875,299.34539794921875,303.5860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38149.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378299474716187,1.0,0.0,0.0,3.750909328460693,3.750934600830078,9.387856039211328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.4765625,0.0,1664.88818359375,1895.4371337890625,0.0,2821.447265625,0.9294652938842772,1.0,0.0,3.0,1.0,0.0
17753700,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7957903146743774,0.3239584863185882,0.2942971885204315,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8676984906196594,0.4252266585826874,0.4049664735794067,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8514105081558228,0.401007205247879,0.2823639214038849,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8417205214500427,0.3867711722850799,0.3688468039035797,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6852425932884216,0.2045729309320449,0.9368729591369628,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,298.0331115722656,297.1754455566406,285.03912353515625,1.0,0.5369248390197754,0.6562079191207886,0.6562079191207886,1.0,,-2.7461414337158203,1.1886104345321655,1.5575309991836548,0.5682920813560486,0.99490088224411,0.99490088224411,0.0,150.7936248779297,184.0,64457.03125,0.0,1882.963623046875,1.0,279.40460205078125,283.4540405273437,299.31201171875,303.3936767578125,293.1499938964844,293.1499938964844,279.45001220703125,34018.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322179317474365,1.0,0.0,0.0,3.7972047328948975,3.797229766845703,9.621023764339045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.6552734375,0.0,1687.769287109375,1895.4371337890625,0.0,2769.102294921875,0.9386539459228516,1.0,0.0,3.0,1.0,0.0
17753760,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7857752442359924,0.3243286311626434,0.294890820980072,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8572465181350708,0.4259421825408935,0.405909925699234,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8414315581321716,0.4015432596206665,0.2829374074935913,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8321494460105896,0.3874335587024688,0.3697486519813537,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6762843132019043,0.2046583741903305,0.93865168094635,285.03668212890625,284.95001220703125,299.1798400878906,296.3562927246094,298.0461730957031,297.1770935058594,285.0362548828125,1.0,0.5430393815040588,0.6551989912986755,0.6551989912986755,1.0,,-2.751896619796753,1.1906499862670898,1.561246633529663,0.5690315365791321,1.0,1.0,0.0,159.2245635986328,172.0,64687.3984375,0.0,1931.4388427734373,1.0,279.44342041015625,283.4496154785156,299.3388671875,303.4788513183594,293.1499938964844,293.1499938964844,279.1499938964844,33560.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308392763137817,1.0,0.0,0.0,3.859573602676392,3.859599351882935,9.939669780578695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3876953125,0.0,1759.7650146484375,1895.4371337890625,0.0,2756.260009765625,0.9505900740623474,1.0,0.0,3.0,1.0,0.0
17753820,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7794421911239624,0.3239310085773468,0.295024424791336,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8511572480201721,0.4263915121555328,0.4068135917186737,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8354105353355408,0.4015244543552398,0.2832995951175689,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8265233039855957,0.3878531455993652,0.3706037998199463,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6706078052520752,0.2043309062719345,0.938870131969452,284.89520263671875,284.95001220703125,299.237060546875,296.3862609863281,298.0672607421875,297.1721496582031,284.8976135253906,1.0,0.546162486076355,0.6531810164451599,0.6531810164451599,1.0,,-2.7548828125,1.1906864643096924,1.564196228981018,0.5686038136482239,0.9074958562850952,0.9074958562850952,0.0,164.7722930908203,160.0,65637.5,0.0,1962.1727294921875,1.0,279.1565856933594,283.2926025390625,299.40478515625,303.680419921875,293.1499938964844,293.1499938964844,278.8500061035156,38136.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382008075714111,1.0,0.0,0.0,3.790785074234009,3.790810823440552,9.588520697434433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.7919921875,0.0,1712.114990234375,1895.4371337890625,0.0,2824.91015625,0.938303291797638,1.0,0.0,3.0,1.0,0.0
17753880,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7794421911239624,0.3239310085773468,0.295024424791336,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8511572480201721,0.4263915121555328,0.4068135917186737,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8354105353355408,0.4015244543552398,0.2832995951175689,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8265233039855957,0.3878531455993652,0.3706037998199463,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6706078052520752,0.2043309062719345,0.938870131969452,284.89520263671875,284.95001220703125,299.237060546875,296.3862609863281,298.0672607421875,297.1721496582031,284.8976135253906,1.0,0.546162486076355,0.6531810164451599,0.6531810164451599,1.0,,-2.7548828125,1.1906864643096924,1.564196228981018,0.5686038136482239,0.9074958562850952,0.9074958562850952,0.0,164.7722930908203,160.0,65637.5,0.0,1962.1727294921875,1.0,279.1565856933594,283.2926025390625,299.40478515625,303.680419921875,293.1499938964844,293.1499938964844,278.8500061035156,38136.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382008075714111,1.0,0.0,0.0,3.790785074234009,3.790810823440552,9.588520697434433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.7919921875,0.0,1712.114990234375,1895.4371337890625,0.0,2824.91015625,0.938303291797638,1.0,0.0,3.0,1.0,0.0
17753940,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7807796597480774,0.3234896063804626,0.2944647967815399,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8531929850578308,0.4267531931400299,0.4069967567920685,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.837032675743103,0.401386559009552,0.2830931842327118,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8284052610397339,0.3881456553936004,0.3707500100135803,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6716578602790833,0.2039205878973007,0.9365492463111876,284.8919677734375,284.95001220703125,299.2940979003906,296.416015625,298.0878295898437,297.1667175292969,284.8939514160156,1.0,0.5444403886795044,0.6511631011962891,0.6511631011962891,1.0,,-2.7515690326690674,1.187788963317871,1.5637801885604858,0.566460132598877,0.8412348031997681,0.8412348031997681,0.0,163.0673370361328,148.0,65680.1953125,0.0,1948.9554443359373,1.0,278.8576965332031,283.273681640625,299.4173583984375,303.7071228027344,293.1499938964844,293.1499938964844,279.1499938964844,40708.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408337831497192,1.0,0.0,0.0,3.554136037826538,3.554159879684448,8.428714863839559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.3837890625,0.0,1463.41552734375,1895.4371337890625,0.0,2849.50634765625,0.8886547088623047,1.0,0.0,3.0,1.0,0.0
17754000,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7807796597480774,0.3234896063804626,0.2944647967815399,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8531929850578308,0.4267531931400299,0.4069967567920685,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.837032675743103,0.401386559009552,0.2830931842327118,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8284052610397339,0.3881456553936004,0.3707500100135803,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6716578602790833,0.2039205878973007,0.9365492463111876,284.8919677734375,284.95001220703125,299.2940979003906,296.416015625,298.0878295898437,297.1667175292969,284.8939514160156,1.0,0.5444403886795044,0.6511631011962891,0.6511631011962891,1.0,,-2.7515690326690674,1.187788963317871,1.5637801885604858,0.566460132598877,0.8412348031997681,0.8412348031997681,0.0,163.0673370361328,148.0,65680.1953125,0.0,1948.9554443359373,1.0,278.8576965332031,283.273681640625,299.4173583984375,303.7071228027344,293.1499938964844,293.1499938964844,279.1499938964844,40708.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408337831497192,1.0,0.0,0.0,3.554136037826538,3.554159879684448,8.428714863839559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.3837890625,0.0,1463.41552734375,1895.4371337890625,0.0,2849.50634765625,0.8886547088623047,1.0,0.0,3.0,1.0,0.0
17754060,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7894139885902405,0.3243408501148224,0.2947441935539245,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8626545071601868,0.4283632338047027,0.4079916179180145,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8456810712814331,0.4024694561958313,0.2834741473197937,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8370335698127747,0.3894614279270172,0.3715165555477142,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6788851618766785,0.2041715681552887,0.9357030391693116,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.1142578125,297.1715393066406,284.9991760253906,1.0,0.5402470827102661,0.6492809057235718,0.6492809057235718,1.0,,-2.753456354141236,1.187397599220276,1.5660587549209597,0.5655859112739563,0.934410274028778,0.934410274028778,0.0,156.2608642578125,136.0,65216.78125,0.0,1919.9815673828125,1.0,279.1416931152344,283.3897399902344,299.4173583984375,303.5947570800781,293.1499938964844,293.1499938964844,278.8500061035156,33836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314705491065979,1.0,0.0,0.0,3.669100522994995,3.669124126434326,8.982815415947698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.322265625,0.0,1538.247802734375,1895.4371337890625,0.0,2762.139404296875,0.907764732837677,1.0,0.0,3.0,1.0,0.0
17754120,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7894139885902405,0.3243408501148224,0.2947441935539245,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8626545071601868,0.4283632338047027,0.4079916179180145,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8456810712814331,0.4024694561958313,0.2834741473197937,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8370335698127747,0.3894614279270172,0.3715165555477142,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6788851618766785,0.2041715681552887,0.9357030391693116,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.1142578125,297.1715393066406,284.9991760253906,1.0,0.5402470827102661,0.6492809057235718,0.6492809057235718,1.0,,-2.753456354141236,1.187397599220276,1.5660587549209597,0.5655859112739563,0.934410274028778,0.934410274028778,0.0,156.2608642578125,136.0,65216.78125,0.0,1919.9815673828125,1.0,279.1416931152344,283.3897399902344,299.4173583984375,303.5947570800781,293.1499938964844,293.1499938964844,278.8500061035156,33836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314705491065979,1.0,0.0,0.0,3.669100522994995,3.669124126434326,8.982815415947698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.322265625,0.0,1538.247802734375,1895.4371337890625,0.0,2762.139404296875,0.907764732837677,1.0,0.0,3.0,1.0,0.0
17754180,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8008469939231873,0.3243047297000885,0.2945992648601532,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8755149245262146,0.4292975664138794,0.4087140262126922,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8574274182319641,0.4027157127857208,0.2835530042648315,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8486782908439636,0.3901050090789795,0.3719590604305267,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6888628005981445,0.2041462361812591,0.9343915581703186,284.91522216796875,284.95001220703125,299.4075927734375,296.47467041015625,298.1370849609375,297.17047119140625,284.9169006347656,1.0,0.5345726609230042,0.6473987102508545,0.6473987102508545,1.0,,-2.753206968307495,1.1859629154205322,1.567244052886963,0.5643330216407776,0.8559603095054626,0.8559603095054626,0.0,147.5784149169922,124.0,65770.34375,0.0,1878.837890625,1.0,278.85772705078125,283.2912292480469,299.4837341308594,303.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,38617.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369128108024597,1.0,0.0,0.0,3.5455217361450195,3.5455453395843506,8.387906973439385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.8623046875,0.0,1439.034912109375,1895.4371337890625,0.0,2812.88525390625,0.8845836520195007,1.0,0.0,3.0,1.0,0.0
17754240,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8008469939231873,0.3243047297000885,0.2945992648601532,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8755149245262146,0.4292975664138794,0.4087140262126922,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8574274182319641,0.4027157127857208,0.2835530042648315,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8486782908439636,0.3901050090789795,0.3719590604305267,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6888628005981445,0.2041462361812591,0.9343915581703186,284.91522216796875,284.95001220703125,299.4075927734375,296.47467041015625,298.1370849609375,297.17047119140625,284.9169006347656,1.0,0.5345726609230042,0.6473987102508545,0.6473987102508545,1.0,,-2.753206968307495,1.1859629154205322,1.567244052886963,0.5643330216407776,0.8559603095054626,0.8559603095054626,0.0,147.5784149169922,124.0,65770.34375,0.0,1878.837890625,1.0,278.85772705078125,283.2912292480469,299.4837341308594,303.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,38617.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369128108024597,1.0,0.0,0.0,3.5455217361450195,3.5455453395843506,8.387906973439385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.8623046875,0.0,1439.034912109375,1895.4371337890625,0.0,2812.88525390625,0.8845836520195007,1.0,0.0,3.0,1.0,0.0
17754300,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8078208565711975,0.3246456384658813,0.2945162355899811,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8834589123725891,0.4300771951675415,0.4090628325939178,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.86476069688797,0.4031727015972137,0.2835763990879059,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8559208512306213,0.3907016217708587,0.3721563220024109,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6950018405914307,0.2042870819568634,0.9336434602737428,285.0301208496094,284.95001220703125,299.4358215332031,296.4891357421875,298.1498107910156,297.1723022460937,285.0328674316406,1.0,0.5313441157341003,0.6464576125144958,0.6464576125144958,1.0,,-2.7528882026672363,1.1851601600646973,1.5677281618118286,0.5635853409767151,0.9392300248146056,0.9392300248146056,0.0,142.6499786376953,124.0,65173.56640625,0.0,1855.2191162109373,1.0,279.0998229980469,283.4171142578125,299.4545593261719,303.5849914550781,293.1499938964844,293.1499938964844,279.1499938964844,33773.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310214877128601,1.0,0.0,0.0,3.6038434505462646,3.6038668155670166,8.666129360790364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.142578125,0.0,1465.9735107421875,1895.4371337890625,0.0,2757.95703125,0.8952642679214478,1.0,0.0,3.0,1.0,0.0
