time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8160091638565063,0.3251073062419891,0.2947174906730652,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8931447267532349,0.4309872388839721,0.4096836149692535,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8738386631011963,0.4037552773952484,0.2838128507137298,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8648524284362793,0.3914101719856262,0.3725931048393249,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7024882435798645,0.2045133262872696,0.9335397481918336,285.0103454589844,284.95001220703125,299.4639892578125,296.5035400390625,298.16326904296875,297.1754150390625,285.00811767578125,1.0,0.528041660785675,0.6455497145652771,0.6455497145652771,1.0,,-2.754559278488159,1.1852943897247314,1.5692648887634275,0.5633691549301147,0.950526237487793,0.950526237487793,0.0,137.23037719726562,112.0,65430.33203125,0.0,1832.3426513671875,1.0,279.14227294921875,283.39276123046875,299.4831848144531,303.6740417480469,293.1499938964844,293.1499938964844,278.8500061035156,32977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294918537139893,1.0,0.0,0.0,3.6814215183258057,3.681445360183716,9.043247359841188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.19921875,0.0,1545.5987548828125,1895.4371337890625,0.0,2743.716064453125,0.9100046157836914,1.0,0.0,3.0,1.0,0.0
17754420,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.832421600818634,0.3250052630901336,0.2944535911083221,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9143717288970948,0.4319199025630951,0.410351037979126,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8933128118515015,0.4039356708526611,0.2837994694709778,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.884215235710144,0.3920083940029144,0.3729318380355835,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7177497148513794,0.2045360803604126,0.9321612119674684,284.9092712402344,284.95001220703125,299.5201416015625,296.5321044921875,298.1854553222656,297.173828125,284.9114685058594,1.0,0.5209547877311707,0.6437338590621948,0.6437338590621948,1.0,,-2.7537848949432373,1.1836131811141968,1.57017183303833,0.5620463490486145,0.8605455160140991,0.8605455160140991,0.0,126.57413482666016,100.0,66017.4609375,0.0,1781.1280517578125,1.0,278.85748291015625,283.2807312011719,299.54547119140625,303.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,38522.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358293771743774,1.0,0.0,0.0,3.5663509368896484,3.5663745403289795,8.486750289193878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.712890625,0.0,1460.5185546875,1895.4371337890625,0.0,2802.77490234375,0.8891156911849976,1.0,0.0,3.0,1.0,0.0
17754480,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.832421600818634,0.3250052630901336,0.2944535911083221,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9143717288970948,0.4319199025630951,0.410351037979126,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8933128118515015,0.4039356708526611,0.2837994694709778,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.884215235710144,0.3920083940029144,0.3729318380355835,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7177497148513794,0.2045360803604126,0.9321612119674684,284.9092712402344,284.95001220703125,299.5201416015625,296.5321044921875,298.1854553222656,297.173828125,284.9114685058594,1.0,0.5209547877311707,0.6437338590621948,0.6437338590621948,1.0,,-2.7537848949432373,1.1836131811141968,1.57017183303833,0.5620463490486145,0.8605455160140991,0.8605455160140991,0.0,126.57413482666016,100.0,66017.4609375,0.0,1781.1280517578125,1.0,278.85748291015625,283.2807312011719,299.54547119140625,303.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,38522.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358293771743774,1.0,0.0,0.0,3.5663509368896484,3.5663745403289795,8.486750289193878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.712890625,0.0,1460.5185546875,1895.4371337890625,0.0,2802.77490234375,0.8891156911849976,1.0,0.0,3.0,1.0,0.0
17754540,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8541731238365173,0.3258138298988342,0.2945109903812408,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.944259762763977,0.4336510896682739,0.4112964868545532,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9200189709663392,0.4049795866012573,0.2840110659599304,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9099199175834656,0.39331716299057,0.3735038638114929,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7358437776565552,0.2049500942230224,0.9312825798988342,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,298.2112121582031,297.1786499023437,285.0060119628906,1.0,0.5135414600372314,0.6419180035591125,0.6419180035591125,1.0,,-2.7548696994781494,1.1828001737594604,1.572069525718689,0.5610289573669434,0.9555871486663818,0.9555871486663818,0.0,115.0845947265625,88.0,65655.2265625,0.0,1728.8133544921875,1.0,279.14263916015625,283.385498046875,299.5411376953125,303.7483215332031,293.1499938964844,293.1499938964844,278.8500061035156,33012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285869359970093,1.0,0.0,0.0,3.70080828666687,3.70083236694336,9.138743166658968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.751953125,0.0,1567.767822265625,1895.4371337890625,0.0,2735.29541015625,0.9142712950706482,1.0,0.0,3.0,1.0,0.0
17754600,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8541731238365173,0.3258138298988342,0.2945109903812408,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.944259762763977,0.4336510896682739,0.4112964868545532,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9200189709663392,0.4049795866012573,0.2840110659599304,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9099199175834656,0.39331716299057,0.3735038638114929,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7358437776565552,0.2049500942230224,0.9312825798988342,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,298.2112121582031,297.1786499023437,285.0060119628906,1.0,0.5135414600372314,0.6419180035591125,0.6419180035591125,1.0,,-2.7548696994781494,1.1828001737594604,1.572069525718689,0.5610289573669434,0.9555871486663818,0.9555871486663818,0.0,115.0845947265625,88.0,65655.2265625,0.0,1728.8133544921875,1.0,279.14263916015625,283.385498046875,299.5411376953125,303.7483215332031,293.1499938964844,293.1499938964844,278.8500061035156,33012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285869359970093,1.0,0.0,0.0,3.70080828666687,3.70083236694336,9.138743166658968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.751953125,0.0,1567.767822265625,1895.4371337890625,0.0,2735.29541015625,0.9142712950706482,1.0,0.0,3.0,1.0,0.0
17754660,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8814032673835754,0.3257422745227813,0.294248878955841,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.976307213306427,0.4346434772014618,0.4119907319545746,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9539293050765992,0.4051916599273681,0.2839991748332977,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9440438151359558,0.3939356803894043,0.3738372921943664,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.758033275604248,0.2050224393606186,0.930005133152008,284.9064025878906,284.95001220703125,299.63153076171875,296.5881042480469,298.2330322265625,297.1771240234375,284.9087829589844,1.0,0.5058990716934204,0.640110969543457,0.640110969543457,1.0,,-2.754246711730957,1.181158185005188,1.5730884075164795,0.5597038865089417,0.8632875084877014,0.8632875084877014,0.0,103.74564361572266,91.0,66242.75,0.0,1674.6396484375,1.0,278.8573608398437,283.27301025390625,299.6016845703125,303.92205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38590.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349470496177673,1.0,0.0,0.0,3.584380865097046,3.584404706954956,8.572778824600391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5537109375,0.0,1480.4127197265625,1895.4371337890625,0.0,2794.5439453125,0.8931460976600647,1.0,0.0,3.0,1.0,0.0
17754720,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8814032673835754,0.3257422745227813,0.294248878955841,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.976307213306427,0.4346434772014618,0.4119907319545746,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9539293050765992,0.4051916599273681,0.2839991748332977,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9440438151359558,0.3939356803894043,0.3738372921943664,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.758033275604248,0.2050224393606186,0.930005133152008,284.9064025878906,284.95001220703125,299.63153076171875,296.5881042480469,298.2330322265625,297.1771240234375,284.9087829589844,1.0,0.5058990716934204,0.640110969543457,0.640110969543457,1.0,,-2.754246711730957,1.181158185005188,1.5730884075164795,0.5597038865089417,0.8632875084877014,0.8632875084877014,0.0,103.74564361572266,91.0,66242.75,0.0,1674.6396484375,1.0,278.8573608398437,283.27301025390625,299.6016845703125,303.92205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38590.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349470496177673,1.0,0.0,0.0,3.584380865097046,3.584404706954956,8.572778824600391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5537109375,0.0,1480.4127197265625,1895.4371337890625,0.0,2794.5439453125,0.8931460976600647,1.0,0.0,3.0,1.0,0.0
17754780,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9000022411346436,0.3265795111656189,0.2945368587970733,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.993735671043396,0.4364462792873382,0.4132171869277954,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9739732146263124,0.4062753915786743,0.2843953669071197,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9653193950653076,0.39527228474617,0.3746464550495147,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7734081149101257,0.2054747939109802,0.93033105134964,285.0107421875,284.95001220703125,299.68670654296875,296.61553955078125,298.2585144042969,297.1820373535156,285.0085144042969,1.0,0.502781093120575,0.6383039355278015,0.6383039355278015,1.0,,-2.75789737701416,1.1815128326416016,1.5763845443725586,0.5592107772827148,0.961784601211548,0.961784601211548,0.0,97.75316619873048,109.0,65908.2890625,0.0,1651.85888671875,1.0,279.1427917480469,283.382080078125,299.5966796875,303.81988525390625,293.1499938964844,293.1499938964844,278.8500061035156,33000.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277462124824524,1.0,0.0,0.0,3.718101501464844,3.718125581741333,9.224350492331724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.736328125,0.0,1587.4007568359375,1895.4371337890625,0.0,2727.475341796875,0.9181823134422302,1.0,0.0,3.0,1.0,0.0
17754840,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9000022411346436,0.3265795111656189,0.2945368587970733,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.993735671043396,0.4364462792873382,0.4132171869277954,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9739732146263124,0.4062753915786743,0.2843953669071197,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9653193950653076,0.39527228474617,0.3746464550495147,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7734081149101257,0.2054747939109802,0.93033105134964,285.0107421875,284.95001220703125,299.68670654296875,296.61553955078125,298.2585144042969,297.1820373535156,285.0085144042969,1.0,0.502781093120575,0.6383039355278015,0.6383039355278015,1.0,,-2.75789737701416,1.1815128326416016,1.5763845443725586,0.5592107772827148,0.961784601211548,0.961784601211548,0.0,97.75316619873048,109.0,65908.2890625,0.0,1651.85888671875,1.0,279.1427917480469,283.382080078125,299.5966796875,303.81988525390625,293.1499938964844,293.1499938964844,278.8500061035156,33000.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277462124824524,1.0,0.0,0.0,3.718101501464844,3.718125581741333,9.224350492331724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.736328125,0.0,1587.4007568359375,1895.4371337890625,0.0,2727.475341796875,0.9181823134422302,1.0,0.0,3.0,1.0,0.0
17754900,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8979946970939636,0.3265971839427948,0.2948227822780609,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9923179149627686,0.4370272159576416,0.4140050411224365,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.972015142440796,0.4064492285251617,0.2847155332565307,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9633805155754088,0.3956424593925476,0.3752241432666778,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7717372179031372,0.2055500447750091,0.9313178658485411,284.8739013671875,284.95001220703125,299.71417236328125,296.62908935546875,298.2696838378906,297.1818542480469,284.8698425292969,1.0,0.5041834712028503,0.6374003887176514,0.6374003887176514,1.0,,-2.7614548206329346,1.182472586631775,1.5789822340011597,0.559440553188324,0.8692300319671631,0.8692300319671631,0.0,98.6080322265625,109.0,66825.765625,0.0,1661.1083984375,1.0,278.8961486816406,283.22857666015625,299.6582336425781,304.0599365234375,293.1499938964844,293.1499938964844,278.8500061035156,37207.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333380818367004,1.0,0.0,0.0,3.691380262374878,3.691404819488525,9.092238997254752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.9013671875,0.0,1588.829345703125,1895.4371337890625,0.0,2779.541259765625,0.9131674766540528,1.0,0.0,3.0,1.0,0.0
17754960,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8884626626968384,0.3264253139495849,0.2948070466518402,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9843363165855408,0.4374684393405914,0.4145486354827881,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9621543288230896,0.4064348340034485,0.2848144769668579,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9532013535499572,0.3958404958248138,0.3755611181259155,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639115452766418,0.2055118381977081,0.9318522810935974,284.90753173828125,284.95001220703125,299.7415466308594,296.6425170898437,298.2797546386719,297.179931640625,284.9100952148437,1.0,0.5066879987716675,0.6364802122116089,0.6364802122116089,1.0,,-2.763256072998047,1.1826014518737793,1.5806546211242676,0.5592209696769714,0.8701387643814087,0.8701387643814087,0.0,101.79969024658205,127.0,66641.3671875,0.0,1678.7996826171875,1.0,278.8574523925781,283.2660827636719,299.6575012207031,304.00213623046875,293.1499938964844,293.1499938964844,279.1499938964844,38394.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343526721000671,1.0,0.0,0.0,3.6115882396698,3.611612319946289,8.7034163698263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.1328125,0.0,1508.5823974609375,1895.4371337890625,0.0,2789.0009765625,0.8989623785018921,1.0,0.0,3.0,1.0,0.0
17755020,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.875298798084259,0.3267283737659454,0.2950339615345001,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.97176331281662,0.4384334087371826,0.4154207706451416,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9472078680992126,0.4068946242332458,0.2851054668426513,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.937945544719696,0.3964523375034332,0.3761376142501831,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7531337141990662,0.2056633085012436,0.9329771995544434,285.03485107421875,284.95001220703125,299.7720642089844,296.6574401855469,298.29315185546875,297.1814270019531,285.0355834960937,1.0,0.5106217861175537,0.6354496479034424,0.6354496479034424,1.0,,-2.766965389251709,1.1835355758666992,1.583429932594299,0.5592973828315735,0.9640489220619202,0.9640489220619202,0.0,106.77337646484376,127.0,66121.0859375,0.0,1707.7613525390625,1.0,279.1112365722656,283.4000244140625,299.6268310546875,303.8238830566406,293.1499938964844,293.1499938964844,279.1499938964844,33291.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284183144569397,1.0,0.0,0.0,3.683030128479004,3.683053970336914,9.051152005667972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.927734375,0.0,1549.780517578125,1895.4371337890625,0.0,2733.7265625,0.912217140197754,1.0,0.0,3.0,1.0,0.0
17755080,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8647342324256897,0.3270427286624908,0.2954955399036407,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.96031653881073,0.4392888844013214,0.4163980185985565,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.934231162071228,0.4073417782783508,0.2855510413646698,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9249704480171204,0.3970122039318084,0.3768419325351715,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7445133924484253,0.2058295905590057,0.9345489144325256,285.0177001953125,284.95001220703125,299.7959899902344,296.6690673828125,298.30419921875,297.1835632324219,285.0155639648437,1.0,0.5144293308258057,0.6346399188041687,0.6346399188041687,1.0,,-2.7719640731811523,1.1852235794067385,1.5867403745651243,0.5598810911178589,0.9754756093025208,0.9754756093025208,0.0,111.4056167602539,145.0,66393.3046875,0.0,1737.1201171875,1.0,279.1430358886719,283.37896728515625,299.65252685546875,303.9058532714844,293.1499938964844,293.1499938964844,278.8500061035156,32858.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276405334472656,1.0,0.0,0.0,3.748469114303589,3.748493432998657,9.37564493597165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.7021484375,0.0,1621.3621826171875,1895.4371337890625,0.0,2726.4921875,0.9249660968780518,1.0,0.0,3.0,1.0,0.0
17755140,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.838119387626648,0.3266169130802154,0.2958869934082031,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9270484447479248,0.4402634799480438,0.4180841743946075,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9010272026062012,0.4072701632976532,0.2860937118530273,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8934411406517029,0.3973577916622162,0.3779325485229492,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7227903008460999,0.2056728452444076,0.9370346069335938,284.9052734375,284.95001220703125,299.8500061035156,296.6951599121094,298.3240966796875,297.1798095703125,284.90802001953125,1.0,0.5243680477142334,0.6327995657920837,0.6327995657920837,1.0,,-2.7794177532196045,1.1872106790542605,1.5922070741653442,0.5603564381599426,0.8794847726821899,0.8794847726821899,0.0,124.95113372802734,163.0,67224.7578125,0.0,1812.5452880859373,1.0,278.8569030761719,283.25274658203125,299.71246337890625,304.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,38266.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347184658050537,1.0,0.0,0.0,3.653402805328369,3.6534271240234375,8.90611659087881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.58203125,0.0,1553.9317626953125,1895.4371337890625,0.0,2792.411865234375,0.9081137776374816,1.0,0.0,3.0,1.0,0.0
17755200,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.838119387626648,0.3266169130802154,0.2958869934082031,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9270484447479248,0.4402634799480438,0.4180841743946075,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9010272026062012,0.4072701632976532,0.2860937118530273,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8934411406517029,0.3973577916622162,0.3779325485229492,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7227903008460999,0.2056728452444076,0.9370346069335938,284.9052734375,284.95001220703125,299.8500061035156,296.6951599121094,298.3240966796875,297.1798095703125,284.90802001953125,1.0,0.5243680477142334,0.6327995657920837,0.6327995657920837,1.0,,-2.7794177532196045,1.1872106790542605,1.5922070741653442,0.5603564381599426,0.8794847726821899,0.8794847726821899,0.0,124.95113372802734,163.0,67224.7578125,0.0,1812.5452880859373,1.0,278.8569030761719,283.25274658203125,299.71246337890625,304.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,38266.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347184658050537,1.0,0.0,0.0,3.653402805328369,3.6534271240234375,8.90611659087881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.58203125,0.0,1553.9317626953125,1895.4371337890625,0.0,2792.411865234375,0.9081137776374816,1.0,0.0,3.0,1.0,0.0
17755260,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8103314638137817,0.3249775469303131,0.2952148616313934,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8925826549530029,0.4398451447486877,0.4185839891433716,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690251111984253,0.4059064388275146,0.2857801914215088,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8621082901954651,0.3961856961250305,0.3777506649494171,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6963579058647156,0.2034534215927124,0.932235598564148,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,298.3345031738281,297.16082763671875,285.0023498535156,1.0,0.5346173048019409,0.6308246850967407,0.6308246850967407,1.0,,-2.7728588581085205,1.1825830936431885,1.5902756452560425,0.5573709607124329,0.9743785262107848,0.9743785262107848,0.0,142.11599731445312,181.0,66591.5625,0.0,1883.6578369140625,1.0,279.1432800292969,283.3609313964844,299.7032775878906,303.9798278808594,293.1499938964844,293.1499938964844,278.8500061035156,33288.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278849720954895,1.0,0.0,0.0,3.776300430297852,3.776325225830078,9.51538481785974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4453125,0.0,1657.285400390625,1895.4371337890625,0.0,2728.765625,0.9314595460891724,1.0,0.0,3.0,1.0,0.0
17755320,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8103314638137817,0.3249775469303131,0.2952148616313934,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8925826549530029,0.4398451447486877,0.4185839891433716,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690251111984253,0.4059064388275146,0.2857801914215088,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8621082901954651,0.3961856961250305,0.3777506649494171,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6963579058647156,0.2034534215927124,0.932235598564148,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,298.3345031738281,297.16082763671875,285.0023498535156,1.0,0.5346173048019409,0.6308246850967407,0.6308246850967407,1.0,,-2.7728588581085205,1.1825830936431885,1.5902756452560425,0.5573709607124329,0.9743785262107848,0.9743785262107848,0.0,142.11599731445312,181.0,66591.5625,0.0,1883.6578369140625,1.0,279.1432800292969,283.3609313964844,299.7032775878906,303.9798278808594,293.1499938964844,293.1499938964844,278.8500061035156,33288.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278849720954895,1.0,0.0,0.0,3.776300430297852,3.776325225830078,9.51538481785974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4453125,0.0,1657.285400390625,1895.4371337890625,0.0,2728.765625,0.9314595460891724,1.0,0.0,3.0,1.0,0.0
17755380,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7854875922203064,0.3234179317951202,0.294557511806488,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8663374781608582,0.4395247399806976,0.4190444946289062,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8438173532485962,0.4046222865581512,0.285460352897644,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8376100063323975,0.3951789140701294,0.3775506615638733,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6733653545379639,0.2016173899173736,0.9271712899208068,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3470764160156,297.1458740234375,284.8971252441406,1.0,0.5450037717819214,0.6288498044013977,0.6288498044013977,1.0,,-2.76591157913208,1.177777647972107,1.5881338119506836,0.5541317462921143,0.8695908188819885,0.8695908188819885,0.0,159.7652587890625,169.0,66947.6015625,0.0,1956.103271484375,1.0,278.8568420410156,283.24420166015625,299.75665283203125,304.1295166015625,293.1499938964844,293.1499938964844,279.1499938964844,39121.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334770798683167,1.0,0.0,0.0,3.644999504089356,3.645024061203003,8.865194445206726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.73046875,0.0,1550.93896484375,1895.4371337890625,0.0,2780.837158203125,0.9069440960884094,1.0,0.0,3.0,1.0,0.0
17755440,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7854875922203064,0.3234179317951202,0.294557511806488,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8663374781608582,0.4395247399806976,0.4190444946289062,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8438173532485962,0.4046222865581512,0.285460352897644,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8376100063323975,0.3951789140701294,0.3775506615638733,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6733653545379639,0.2016173899173736,0.9271712899208068,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3470764160156,297.1458740234375,284.8971252441406,1.0,0.5450037717819214,0.6288498044013977,0.6288498044013977,1.0,,-2.76591157913208,1.177777647972107,1.5881338119506836,0.5541317462921143,0.8695908188819885,0.8695908188819885,0.0,159.7652587890625,169.0,66947.6015625,0.0,1956.103271484375,1.0,278.8568420410156,283.24420166015625,299.75665283203125,304.1295166015625,293.1499938964844,293.1499938964844,279.1499938964844,39121.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334770798683167,1.0,0.0,0.0,3.644999504089356,3.645024061203003,8.865194445206726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.73046875,0.0,1550.93896484375,1895.4371337890625,0.0,2780.837158203125,0.9069440960884094,1.0,0.0,3.0,1.0,0.0
17755500,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7804265022277832,0.3232201933860779,0.2942532002925873,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8613730669021606,0.4398939609527588,0.4192847311496734,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8389260172843933,0.4045419991016388,0.2853120863437652,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8328735828399658,0.3951638340950012,0.3774498701095581,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.668491780757904,0.2010371387004852,0.924575924873352,285.0190124511719,284.95001220703125,299.9843139648437,296.7593078613281,298.3564147949219,297.14373779296875,285.0221252441406,1.0,0.546470046043396,0.6278623342514038,0.6278623342514038,1.0,,-2.76241397857666,1.1753623485565186,1.5870516300201416,0.5524662137031555,0.9545019268989564,0.9545019268989564,0.0,163.6335906982422,169.0,66184.5546875,0.0,1968.805908203125,1.0,279.10205078125,283.3807373046875,299.72314453125,303.9271850585937,293.1499938964844,293.1499938964844,279.1499938964844,34328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272672891616821,1.0,0.0,0.0,3.692070484161377,3.692094564437866,9.095639939005196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.3837890625,0.0,1567.8280029296875,1895.4371337890625,0.0,2723.021728515625,0.9153756499290466,1.0,0.0,3.0,1.0,0.0
17755560,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7794013023376465,0.3232609331607818,0.2942669093608856,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8606275320053101,0.4404945969581604,0.4198221862316131,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8379835486412048,0.4047063887119293,0.2854048013687134,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8319796919822693,0.395378977060318,0.3776215612888336,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6671046614646912,0.2006524354219436,0.9226866960525512,285.00360107421875,284.95001220703125,300.0111389160156,296.77203369140625,298.3675537109375,297.1444396972656,285.00152587890625,1.0,0.546691358089447,0.627074122428894,0.627074122428894,1.0,,-2.7611215114593506,1.1741149425506592,1.587006688117981,0.5514659881591797,0.9658320546150208,0.9658320546150208,0.0,164.4763641357422,157.0,66316.625,0.0,1970.7318115234373,1.0,279.1429443359375,283.3615417480469,299.748779296875,304.00518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33494.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253837823867798,1.0,0.0,0.0,3.759180068969727,3.759204626083374,9.42930171277112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.87890625,0.0,1638.75830078125,1895.4371337890625,0.0,2705.516357421875,0.9278920292854308,1.0,0.0,3.0,1.0,0.0
17755620,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7815473675727844,0.32246795296669,0.293658584356308,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8638608455657959,0.4409471154212951,0.4203249514102936,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8404021859169006,0.4042017459869385,0.2851280868053436,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.834498405456543,0.3951354920864105,0.3774581849575043,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6682996153831482,0.1996749639511108,0.9180787801742554,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.38604736328125,297.1396179199219,284.9017639160156,1.0,0.5441048741340637,0.6254976987838745,0.6254976987838745,1.0,,-2.754934072494507,1.1699517965316772,1.5849823951721191,0.5487097501754761,0.8674081563949585,0.8674081563949585,0.0,161.95285034179688,145.0,66721.6484375,0.0,1949.0986328125,1.0,278.8569641113281,283.2491455078125,299.806396484375,304.1637268066406,293.1499938964844,293.1499938964844,279.1499938964844,39047.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308051228523254,1.0,0.0,0.0,3.62909197807312,3.629116296768189,8.78798402936809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4814453125,0.0,1532.7037353515625,1895.4371337890625,0.0,2755.94189453125,0.903397262096405,1.0,0.0,3.0,1.0,0.0
17755680,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7815473675727844,0.32246795296669,0.293658584356308,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8638608455657959,0.4409471154212951,0.4203249514102936,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8404021859169006,0.4042017459869385,0.2851280868053436,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.834498405456543,0.3951354920864105,0.3774581849575043,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6682996153831482,0.1996749639511108,0.9180787801742554,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.38604736328125,297.1396179199219,284.9017639160156,1.0,0.5441048741340637,0.6254976987838745,0.6254976987838745,1.0,,-2.754934072494507,1.1699517965316772,1.5849823951721191,0.5487097501754761,0.8674081563949585,0.8674081563949585,0.0,161.95285034179688,145.0,66721.6484375,0.0,1949.0986328125,1.0,278.8569641113281,283.2491455078125,299.806396484375,304.1637268066406,293.1499938964844,293.1499938964844,279.1499938964844,39047.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308051228523254,1.0,0.0,0.0,3.62909197807312,3.629116296768189,8.78798402936809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4814453125,0.0,1532.7037353515625,1895.4371337890625,0.0,2755.94189453125,0.903397262096405,1.0,0.0,3.0,1.0,0.0
17755740,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897694110870361,0.3227559030056,0.2933871448040008,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735898733139038,0.4423886835575104,0.4211431443691253,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8488335609436035,0.404741108417511,0.285094141960144,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8428633809089661,0.395780473947525,0.3775483965873718,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747726202011108,0.1993085294961929,0.9143486618995668,285.00640869140625,284.95001220703125,300.11822509765625,296.8226013183594,298.4100036621094,297.1442565917969,285.0041198730469,1.0,0.5390894412994385,0.623921275138855,0.623921275138855,1.0,,-2.751168727874756,1.166921615600586,1.58424711227417,0.5463530421257019,0.9646697640419006,0.9646697640419006,0.0,154.94955444335938,133.0,66162.25,0.0,1910.34130859375,1.0,279.14306640625,283.3636474609375,299.79998779296875,304.04608154296875,293.1499938964844,293.1499938964844,278.8500061035156,33365.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228561878204346,1.0,0.0,0.0,3.748887538909912,3.74891209602356,9.377738479088292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.9296875,0.0,1625.7459716796875,1895.4371337890625,0.0,2682.050048828125,0.9253658056259156,1.0,0.0,3.0,1.0,0.0
17755800,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897694110870361,0.3227559030056,0.2933871448040008,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735898733139038,0.4423886835575104,0.4211431443691253,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8488335609436035,0.404741108417511,0.285094141960144,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8428633809089661,0.395780473947525,0.3775483965873718,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747726202011108,0.1993085294961929,0.9143486618995668,285.00640869140625,284.95001220703125,300.11822509765625,296.8226013183594,298.4100036621094,297.1442565917969,285.0041198730469,1.0,0.5390894412994385,0.623921275138855,0.623921275138855,1.0,,-2.751168727874756,1.166921615600586,1.58424711227417,0.5463530421257019,0.9646697640419006,0.9646697640419006,0.0,154.94955444335938,133.0,66162.25,0.0,1910.34130859375,1.0,279.14306640625,283.3636474609375,299.79998779296875,304.04608154296875,293.1499938964844,293.1499938964844,278.8500061035156,33365.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228561878204346,1.0,0.0,0.0,3.748887538909912,3.74891209602356,9.377738479088292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.9296875,0.0,1625.7459716796875,1895.4371337890625,0.0,2682.050048828125,0.9253658056259156,1.0,0.0,3.0,1.0,0.0
17755860,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8009578585624695,0.3222268223762512,0.2928093075752258,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8868554830551147,0.4431356787681579,0.4217052757740021,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605487942695618,0.4045102894306183,0.2848477065563202,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544742465019226,0.3957944810390472,0.3774124383926391,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6841335296630859,0.1987383812665939,0.9105625748634338,284.901123046875,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.142578125,284.9037475585937,1.0,0.5326886177062988,0.6223306655883789,0.6223306655883789,1.0,,-2.746146440505981,1.1632659435272217,1.5828803777694702,0.5437895059585571,0.8674303889274597,0.8674303889274597,0.0,146.0792999267578,121.0,66622.765625,0.0,1860.9998779296875,1.0,278.8570251464844,283.25018310546875,299.85797119140625,304.2089233398437,293.1499938964844,293.1499938964844,279.1499938964844,38923.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285541534423828,1.0,0.0,0.0,3.6229732036590576,3.622997522354126,8.758374860917684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.248046875,0.0,1525.0225830078125,1895.4371337890625,0.0,2734.990234375,0.9019419550895692,1.0,0.0,3.0,1.0,0.0
17755920,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8009578585624695,0.3222268223762512,0.2928093075752258,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8868554830551147,0.4431356787681579,0.4217052757740021,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605487942695618,0.4045102894306183,0.2848477065563202,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544742465019226,0.3957944810390472,0.3774124383926391,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6841335296630859,0.1987383812665939,0.9105625748634338,284.901123046875,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.142578125,284.9037475585937,1.0,0.5326886177062988,0.6223306655883789,0.6223306655883789,1.0,,-2.746146440505981,1.1632659435272217,1.5828803777694702,0.5437895059585571,0.8674303889274597,0.8674303889274597,0.0,146.0792999267578,121.0,66622.765625,0.0,1860.9998779296875,1.0,278.8570251464844,283.25018310546875,299.85797119140625,304.2089233398437,293.1499938964844,293.1499938964844,279.1499938964844,38923.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285541534423828,1.0,0.0,0.0,3.6229732036590576,3.622997522354126,8.758374860917684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.248046875,0.0,1525.0225830078125,1895.4371337890625,0.0,2734.990234375,0.9019419550895692,1.0,0.0,3.0,1.0,0.0
17755980,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.816015362739563,0.3226615786552429,0.2925631403923034,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9050389528274536,0.4447959959506988,0.4225988686084747,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770937323570251,0.4052158892154693,0.2848438322544098,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.870802640914917,0.3965781033039093,0.3775214552879333,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6973063349723816,0.1986474394798278,0.907532513141632,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4549865722656,297.1490173339844,285.00555419921875,1.0,0.5255078673362732,0.6207401156425476,0.6207401156425476,1.0,,-2.7434022426605225,1.160672664642334,1.582729458808899,0.5415916442871094,0.9654375314712524,0.9654375314712524,0.0,135.55831909179688,109.0,66109.09375,0.0,1807.5838623046875,1.0,279.1430358886719,283.36358642578125,299.85113525390625,304.0939636230469,293.1499938964844,293.1499938964844,278.8500061035156,33276.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208335041999817,1.0,0.0,0.0,3.7459876537323,3.7460122108459473,9.363236017634336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.2724609375,0.0,1621.69384765625,1895.4371337890625,0.0,2663.29296875,0.9246531128883362,1.0,0.0,3.0,1.0,0.0
17756040,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.816015362739563,0.3226615786552429,0.2925631403923034,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9050389528274536,0.4447959959506988,0.4225988686084747,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770937323570251,0.4052158892154693,0.2848438322544098,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.870802640914917,0.3965781033039093,0.3775214552879333,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6973063349723816,0.1986474394798278,0.907532513141632,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4549865722656,297.1490173339844,285.00555419921875,1.0,0.5255078673362732,0.6207401156425476,0.6207401156425476,1.0,,-2.7434022426605225,1.160672664642334,1.582729458808899,0.5415916442871094,0.9654375314712524,0.9654375314712524,0.0,135.55831909179688,109.0,66109.09375,0.0,1807.5838623046875,1.0,279.1430358886719,283.36358642578125,299.85113525390625,304.0939636230469,293.1499938964844,293.1499938964844,278.8500061035156,33276.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208335041999817,1.0,0.0,0.0,3.7459876537323,3.7460122108459473,9.363236017634336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.2724609375,0.0,1621.69384765625,1895.4371337890625,0.0,2663.29296875,0.9246531128883362,1.0,0.0,3.0,1.0,0.0
17756100,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8243141770362854,0.3224926292896271,0.2924454510211944,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9164444208145142,0.4453354477882385,0.4230986833572387,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8869275450706482,0.4052155315876007,0.2848598659038543,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8805378079414368,0.3966712057590484,0.3775960206985473,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7050645351409912,0.1984974294900894,0.9062771201133728,284.8680114746094,284.95001220703125,300.2518615722656,296.88507080078125,298.4657287597656,297.1494445800781,284.86358642578125,1.0,0.5217780470848083,0.6199448108673096,0.6199448108673096,1.0,,-2.7424662113189697,1.1595574617385864,1.5829087495803833,0.5406663417816162,0.8694356679916382,0.8694356679916382,0.0,130.0616455078125,109.0,66924.4140625,0.0,1780.463623046875,1.0,278.8955993652344,283.20849609375,299.91119384765625,304.32745361328125,293.1499938964844,293.1499938964844,278.8500061035156,37538.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826107919216156,1.0,0.0,0.0,3.713525772094727,3.713550567626953,9.201659736390866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.5341796875,0.0,1616.7078857421875,1895.4371337890625,0.0,2712.244873046875,0.9182938933372498,1.0,0.0,3.0,1.0,0.0
17756160,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8324190974235535,0.3221709728240967,0.2919665277004242,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.928441882133484,0.4457517266273498,0.4232816100120544,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8967909812927246,0.4050619006156921,0.2846064567565918,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8903701305389404,0.3966166079044342,0.3773542642593384,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7126566171646118,0.1982731372117996,0.9043344259262084,284.90118408203125,284.95001220703125,300.2785339355469,296.8974609375,298.4754943847656,297.1482849121094,284.9037780761719,1.0,0.517848789691925,0.6191598176956177,0.6191598176956177,1.0,,-2.739182233810425,1.1573728322982788,1.5818095207214355,0.5391564965248108,0.8678839206695557,0.8678839206695557,0.0,124.7529525756836,97.0,66604.2265625,0.0,1750.7293701171875,1.0,278.8573303222656,283.2484741210937,299.9086608886719,304.2591552734375,293.1499938964844,293.1499938964844,279.1499938964844,38852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267074227333069,1.0,0.0,0.0,3.6236863136291504,3.6237106323242174,8.76182298270578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.962890625,0.0,1525.2816162109375,1895.4371337890625,0.0,2717.81689453125,0.901979923248291,1.0,0.0,3.0,1.0,0.0
