time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8452766537666321,0.3224192857742309,0.2916534543037414,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9468159675598145,0.446893036365509,0.4238115549087524,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.912653148174286,0.4055064022541046,0.2845037579536438,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.905722975730896,0.3970732986927032,0.3772735893726349,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7236095666885376,0.1982738971710205,0.9023928642272948,285.0278015136719,284.95001220703125,300.31268310546875,296.9132995605469,298.4912414550781,297.1523132324219,285.0260314941406,1.0,0.5127483606338501,0.6181549429893494,0.6181549429893494,1.0,,-2.7368826866149902,1.1554644107818604,1.58141827583313,0.537573516368866,0.9630664587020874,0.9630664587020874,0.0,117.47920989990234,97.0,65993.2265625,0.0,1713.3619384765625,1.0,279.1214294433594,283.38116455078125,299.8793029785156,304.0837707519531,293.1499938964844,293.1499938964844,279.1499938964844,33269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198190927505493,1.0,0.0,0.0,3.703588485717773,3.703612565994263,9.152478810392496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.8798828125,0.0,1572.8798828125,1895.4371337890625,0.0,2653.8935546875,0.916290819644928,1.0,0.0,3.0,1.0,0.0
17756280,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.854207456111908,0.3226149082183838,0.2916857898235321,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9584949016571044,0.4475951790809631,0.4243140518665313,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.92426335811615,0.4058213233947754,0.2846069931983948,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9168636798858644,0.397388607263565,0.3774094581604004,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7307696342468262,0.1983237862586975,0.9017869234085084,285.0086669921875,284.95001220703125,300.3318786621094,296.92218017578125,298.5005187988281,297.1552429199219,285.0063171386719,1.0,0.509909451007843,0.6175897121429443,0.6175897121429443,1.0,,-2.737083911895752,1.155070424079895,1.5820136070251465,0.5370599031448364,0.9667129516601562,0.9667129516601562,0.0,113.16278839111328,85.0,66112.625,0.0,1693.520263671875,1.0,279.14306640625,283.3621826171875,299.90142822265625,304.1449890136719,293.1499938964844,293.1499938964844,278.8500061035156,33237.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191425800323486,1.0,0.0,0.0,3.747469186782837,3.747493743896485,9.370644420414463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.431640625,0.0,1623.117431640625,1895.4371337890625,0.0,2647.62744140625,0.924961805343628,1.0,0.0,3.0,1.0,0.0
17756340,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8815948963165283,0.322177916765213,0.2911065518856048,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.988466203212738,0.448669821023941,0.4250983297824859,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9583044052124025,0.4057534039020538,0.28440722823143,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9512476325035096,0.3974522948265075,0.3772342503070831,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7525037527084351,0.19806008040905,0.8990015387535095,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,298.5210876464844,297.15484619140625,284.90399169921875,1.0,0.5017781257629395,0.616019606590271,0.616019606590271,1.0,,-2.733538627624512,1.1520665884017944,1.5814719200134275,0.534727156162262,0.8689177632331848,0.8689177632331848,0.0,101.75344848632812,103.0,66626.7578125,0.0,1635.1339111328125,1.0,278.8570251464844,283.2463073730469,299.9585266113281,304.3107604980469,293.1499938964844,293.1499938964844,279.1499938964844,38832.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251343369483948,1.0,0.0,0.0,3.626328945159912,3.626353263854981,8.774607067607576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.166015625,0.0,1528.048583984375,1895.4371337890625,0.0,2703.199462890625,0.9026013612747192,1.0,0.0,3.0,1.0,0.0
17756400,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8815948963165283,0.322177916765213,0.2911065518856048,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.988466203212738,0.448669821023941,0.4250983297824859,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9583044052124025,0.4057534039020538,0.28440722823143,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9512476325035096,0.3974522948265075,0.3772342503070831,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7525037527084351,0.19806008040905,0.8990015387535095,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,298.5210876464844,297.15484619140625,284.90399169921875,1.0,0.5017781257629395,0.616019606590271,0.616019606590271,1.0,,-2.733538627624512,1.1520665884017944,1.5814719200134275,0.534727156162262,0.8689177632331848,0.8689177632331848,0.0,101.75344848632812,103.0,66626.7578125,0.0,1635.1339111328125,1.0,278.8570251464844,283.2463073730469,299.9585266113281,304.3107604980469,293.1499938964844,293.1499938964844,279.1499938964844,38832.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251343369483948,1.0,0.0,0.0,3.626328945159912,3.626353263854981,8.774607067607576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.166015625,0.0,1528.048583984375,1895.4371337890625,0.0,2703.199462890625,0.9026013612747192,1.0,0.0,3.0,1.0,0.0
17756460,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.88250333070755,0.3226540684700012,0.2912878096103668,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900798797607422,0.4505930244922638,0.4266599714756012,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9595718383789062,0.4065923690795898,0.284795194864273,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9525671005249025,0.3982499241828918,0.377761572599411,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7530633211135864,0.1981733441352844,0.8989161252975464,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5461730957031,297.1617431640625,285.01092529296875,1.0,0.5028653740882874,0.6144956350326538,0.6144956350326538,1.0,,-2.73661732673645,1.15216326713562,1.5844539403915403,0.5337665677070618,0.97185480594635,0.97185480594635,0.0,101.59291076660156,121.0,66231.9765625,0.0,1638.8682861328125,1.0,279.1430969238281,283.3625183105469,299.951416015625,304.2008361816406,293.1499938964844,293.1499938964844,278.8500061035156,33118.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817711353302002,1.0,0.0,0.0,3.7538444995880127,3.75386905670166,9.402554610460356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.14453125,0.0,1629.62255859375,1895.4371337890625,0.0,2634.379638671875,0.9263456463813782,1.0,0.0,3.0,1.0,0.0
17756520,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.88250333070755,0.3226540684700012,0.2912878096103668,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900798797607422,0.4505930244922638,0.4266599714756012,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9595718383789062,0.4065923690795898,0.284795194864273,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9525671005249025,0.3982499241828918,0.377761572599411,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7530633211135864,0.1981733441352844,0.8989161252975464,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5461730957031,297.1617431640625,285.01092529296875,1.0,0.5028653740882874,0.6144956350326538,0.6144956350326538,1.0,,-2.73661732673645,1.15216326713562,1.5844539403915403,0.5337665677070618,0.97185480594635,0.97185480594635,0.0,101.59291076660156,121.0,66231.9765625,0.0,1638.8682861328125,1.0,279.1430969238281,283.3625183105469,299.951416015625,304.2008361816406,293.1499938964844,293.1499938964844,278.8500061035156,33118.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817711353302002,1.0,0.0,0.0,3.7538444995880127,3.75386905670166,9.402554610460356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.14453125,0.0,1629.62255859375,1895.4371337890625,0.0,2634.379638671875,0.9263456463813782,1.0,0.0,3.0,1.0,0.0
17756580,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8626718521118164,0.3221195638179779,0.2913662493228912,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9715819954872132,0.4516371786594391,0.4281939566135406,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9362176060676576,0.4065033197402954,0.2851549685001373,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9288507699966432,0.3982500731945038,0.3783009052276611,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7372714281082153,0.1978533715009689,0.8995776772499084,284.90411376953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5663452148437,297.1603088378906,284.9069519042969,1.0,0.5088083148002625,0.6129716634750366,0.6129716634750366,1.0,,-2.7404356002807617,1.1525501012802124,1.587885499000549,0.5331385731697083,0.875892162322998,0.875892162322998,0.0,109.3738784790039,139.0,66938.140625,0.0,1680.7803955078125,1.0,278.8569030761719,283.241943359375,300.0098571777344,304.3797302246094,293.1499938964844,293.1499938964844,279.1499938964844,38527.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241838812828064,1.0,0.0,0.0,3.646736860275269,3.646761417388916,8.873647061591328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.701171875,0.0,1548.437255859375,1895.4371337890625,0.0,2694.373046875,0.9068780541419984,1.0,0.0,3.0,1.0,0.0
17756640,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8626718521118164,0.3221195638179779,0.2913662493228912,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9715819954872132,0.4516371786594391,0.4281939566135406,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9362176060676576,0.4065033197402954,0.2851549685001373,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9288507699966432,0.3982500731945038,0.3783009052276611,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7372714281082153,0.1978533715009689,0.8995776772499084,284.90411376953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5663452148437,297.1603088378906,284.9069519042969,1.0,0.5088083148002625,0.6129716634750366,0.6129716634750366,1.0,,-2.7404356002807617,1.1525501012802124,1.587885499000549,0.5331385731697083,0.875892162322998,0.875892162322998,0.0,109.3738784790039,139.0,66938.140625,0.0,1680.7803955078125,1.0,278.8569030761719,283.241943359375,300.0098571777344,304.3797302246094,293.1499938964844,293.1499938964844,279.1499938964844,38527.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241838812828064,1.0,0.0,0.0,3.646736860275269,3.646761417388916,8.873647061591328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.701171875,0.0,1548.437255859375,1895.4371337890625,0.0,2694.373046875,0.9068780541419984,1.0,0.0,3.0,1.0,0.0
17756700,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.850432276725769,0.3221967816352844,0.2914260923862457,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9578782916069032,0.4524773359298706,0.4289915263652801,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9206233024597168,0.4067983329296112,0.2853549420833587,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9134922027587892,0.3985142707824707,0.3785832524299621,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7274359464645386,0.1977960020303726,0.8999424576759338,285.03076171875,284.95001220703125,300.5183410644531,297.0077819824219,298.57794189453125,297.162109375,285.0344543457031,1.0,0.5128966569900513,0.6122096180915833,0.6122096180915833,1.0,,-2.742478609085083,1.1528120040893557,1.5896666049957275,0.5327630043029785,0.9654487371444702,0.9654487371444702,0.0,114.98081970214844,139.0,66320.8046875,0.0,1710.0079345703125,1.0,279.10223388671875,283.378662109375,299.9770202636719,304.1876220703125,293.1499938964844,293.1499938964844,279.1499938964844,33886.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185827136039734,1.0,0.0,0.0,3.701262950897217,3.701287031173706,9.140988481703972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.771484375,0.0,1574.919189453125,1895.4371337890625,0.0,2642.44384765625,0.9170947670936584,1.0,0.0,3.0,1.0,0.0
17756760,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8391061425209045,0.3224176466464996,0.2918331027030945,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9436282515525818,0.4534578621387481,0.4301296174526214,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.906256914138794,0.4072528183460235,0.2858265042304992,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8998554348945618,0.3989152014255523,0.379173994064331,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7178866267204285,0.1978129297494888,0.901074469089508,285.0190124511719,284.95001220703125,300.5449523925781,297.0199279785156,298.5903625488281,297.1654357910156,285.0169982910156,1.0,0.5176200866699219,0.6113638877868652,0.6113638877868652,1.0,,-2.7469701766967773,1.1541134119033811,1.592856764793396,0.5329037308692932,0.9838619232177734,0.9838619232177734,0.0,121.12874603271484,157.0,66608.5859375,0.0,1745.469482421875,1.0,279.1430358886719,283.3598937988281,300.0026550292969,304.2757568359375,293.1499938964844,293.1499938964844,278.8500061035156,32975.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173351883888245,1.0,0.0,0.0,3.7775471210479736,3.7775719165802,9.521668857814802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.703125,0.0,1656.3359375,1895.4371337890625,0.0,2630.899658203125,0.931747555732727,1.0,0.0,3.0,1.0,0.0
17756820,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8153420686721802,0.3217121064662933,0.2920237481594085,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9119546413421632,0.4543794691562652,0.4318330883979797,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8784212470054626,0.4070711433887481,0.2863298952579498,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8723960518836975,0.3987733125686645,0.3798616230487823,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6956936717033386,0.1973266750574112,0.9023135900497437,284.9013977050781,284.95001220703125,300.5981750488281,297.0440673828125,298.6093139648437,297.1623229980469,284.9043273925781,1.0,0.5280300974845886,0.6096723675727844,0.6096723675727844,1.0,,-2.7521731853485107,1.1549391746520996,1.597234129905701,0.5323690176010132,0.8833979964256287,0.8833979964256287,0.0,135.9299774169922,175.0,67386.359375,0.0,1822.721923828125,1.0,278.856689453125,283.22979736328125,300.06011962890625,304.459716796875,293.1499938964844,293.1499938964844,279.1499938964844,38410.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241555690765381,1.0,0.0,0.0,3.68093204498291,3.6809566020965576,9.040841746355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.2255859375,0.0,1586.0428466796875,1895.4371337890625,0.0,2694.1103515625,0.9143106341362,1.0,0.0,3.0,1.0,0.0
17756880,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8153420686721802,0.3217121064662933,0.2920237481594085,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9119546413421632,0.4543794691562652,0.4318330883979797,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8784212470054626,0.4070711433887481,0.2863298952579498,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8723960518836975,0.3987733125686645,0.3798616230487823,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6956936717033386,0.1973266750574112,0.9023135900497437,284.9013977050781,284.95001220703125,300.5981750488281,297.0440673828125,298.6093139648437,297.1623229980469,284.9043273925781,1.0,0.5280300974845886,0.6096723675727844,0.6096723675727844,1.0,,-2.7521731853485107,1.1549391746520996,1.597234129905701,0.5323690176010132,0.8833979964256287,0.8833979964256287,0.0,135.9299774169922,175.0,67386.359375,0.0,1822.721923828125,1.0,278.856689453125,283.22979736328125,300.06011962890625,304.459716796875,293.1499938964844,293.1499938964844,279.1499938964844,38410.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241555690765381,1.0,0.0,0.0,3.68093204498291,3.6809566020965576,9.040841746355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.2255859375,0.0,1586.0428466796875,1895.4371337890625,0.0,2694.1103515625,0.9143106341362,1.0,0.0,3.0,1.0,0.0
17756940,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7931342124938965,0.321891576051712,0.2925220727920532,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8870798945426941,0.4561164379119873,0.4338384568691253,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549723029136658,0.4077745378017425,0.2870771884918213,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.849311351776123,0.3993313312530517,0.3807840943336487,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6756959557533264,0.1971456110477447,0.9039190411567688,285.02105712890625,284.95001220703125,300.6513671875,297.0681457519531,298.6324462890625,297.16632080078125,285.0189819335937,1.0,0.5392785668373108,0.6079808473587036,0.6079808473587036,1.0,,-2.759110689163208,1.1565570831298828,1.6025536060333252,0.5320770740509033,0.9946888089179992,0.9946888089179992,0.0,151.94554138183594,178.0,67029.0859375,0.0,1908.686767578125,1.0,279.1434936523437,283.3523864746094,300.0516052246094,304.3529968261719,293.1499938964844,293.1499938964844,278.8500061035156,33015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174331188201904,1.0,0.0,0.0,3.8086791038513184,3.808704137802124,9.679257573225186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.28515625,0.0,1693.6754150390625,1895.4371337890625,0.0,2631.8056640625,0.9386948943138124,1.0,0.0,3.0,1.0,0.0
17757000,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7931342124938965,0.321891576051712,0.2925220727920532,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8870798945426941,0.4561164379119873,0.4338384568691253,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549723029136658,0.4077745378017425,0.2870771884918213,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.849311351776123,0.3993313312530517,0.3807840943336487,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6756959557533264,0.1971456110477447,0.9039190411567688,285.02105712890625,284.95001220703125,300.6513671875,297.0681457519531,298.6324462890625,297.16632080078125,285.0189819335937,1.0,0.5392785668373108,0.6079808473587036,0.6079808473587036,1.0,,-2.759110689163208,1.1565570831298828,1.6025536060333252,0.5320770740509033,0.9946888089179992,0.9946888089179992,0.0,151.94554138183594,178.0,67029.0859375,0.0,1908.686767578125,1.0,279.1434936523437,283.3523864746094,300.0516052246094,304.3529968261719,293.1499938964844,293.1499938964844,278.8500061035156,33015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174331188201904,1.0,0.0,0.0,3.8086791038513184,3.808704137802124,9.679257573225186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.28515625,0.0,1693.6754150390625,1895.4371337890625,0.0,2631.8056640625,0.9386948943138124,1.0,0.0,3.0,1.0,0.0
17757060,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.77927565574646,0.3211110830307007,0.2925081849098205,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8727226853370667,0.456974595785141,0.4353435933589935,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413470387458801,0.407581090927124,0.2874678671360016,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.835907518863678,0.399110734462738,0.3812565207481384,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.663653552532196,0.1965589821338653,0.9040045142173768,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,298.65057373046875,297.1625061035156,284.8994445800781,1.0,0.5463730096817017,0.6062029004096985,0.6062029004096985,1.0,,-2.7620527744293213,1.156207799911499,1.6058449745178225,0.5309683680534363,0.8888986706733704,0.8888986706733704,0.0,163.1348876953125,166.0,67784.9453125,0.0,1965.97607421875,1.0,278.8564758300781,283.2161560058594,300.108154296875,304.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38472.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242466449737549,1.0,0.0,0.0,3.713849306106568,3.713874340057373,9.20326272080274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.0517578125,0.0,1624.1968994140625,1895.4371337890625,0.0,2694.955322265625,0.9216076135635376,1.0,0.0,3.0,1.0,0.0
17757120,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.77927565574646,0.3211110830307007,0.2925081849098205,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8727226853370667,0.456974595785141,0.4353435933589935,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413470387458801,0.407581090927124,0.2874678671360016,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.835907518863678,0.399110734462738,0.3812565207481384,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.663653552532196,0.1965589821338653,0.9040045142173768,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,298.65057373046875,297.1625061035156,284.8994445800781,1.0,0.5463730096817017,0.6062029004096985,0.6062029004096985,1.0,,-2.7620527744293213,1.156207799911499,1.6058449745178225,0.5309683680534363,0.8888986706733704,0.8888986706733704,0.0,163.1348876953125,166.0,67784.9453125,0.0,1965.97607421875,1.0,278.8564758300781,283.2161560058594,300.108154296875,304.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38472.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242466449737549,1.0,0.0,0.0,3.713849306106568,3.713874340057373,9.20326272080274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.0517578125,0.0,1624.1968994140625,1895.4371337890625,0.0,2694.955322265625,0.9216076135635376,1.0,0.0,3.0,1.0,0.0
17757180,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7778427600860596,0.321332037448883,0.2924604117870331,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8721397519111633,0.4587356448173523,0.4367661774158478,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8402849435806274,0.4083703458309173,0.2878250777721405,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8347592949867249,0.399673193693161,0.38157919049263,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.662126362323761,0.1963730752468109,0.9027146697044371,285.01708984375,284.95001220703125,300.7577209472656,297.1159973144531,298.6733093261719,297.1668395996094,285.0148620605469,1.0,0.5467973351478577,0.6044249534606934,0.6044249534606934,1.0,,-2.762968063354492,1.1549261808395386,1.6080418825149536,0.5292536616325378,0.9982721209526062,0.9982721209526062,0.0,164.352783203125,154.0,67269.4296875,0.0,1973.172607421875,1.0,279.1437072753906,283.3419189453125,300.0981750488281,304.418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33239.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172757029533386,1.0,0.0,0.0,3.832063674926758,3.832088947296143,9.798479823075468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.712890625,0.0,1723.62548828125,1895.4371337890625,0.0,2630.34912109375,0.944118857383728,1.0,0.0,3.0,1.0,0.0
17757240,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7778427600860596,0.321332037448883,0.2924604117870331,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8721397519111633,0.4587356448173523,0.4367661774158478,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8402849435806274,0.4083703458309173,0.2878250777721405,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8347592949867249,0.399673193693161,0.38157919049263,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.662126362323761,0.1963730752468109,0.9027146697044371,285.01708984375,284.95001220703125,300.7577209472656,297.1159973144531,298.6733093261719,297.1668395996094,285.0148620605469,1.0,0.5467973351478577,0.6044249534606934,0.6044249534606934,1.0,,-2.762968063354492,1.1549261808395386,1.6080418825149536,0.5292536616325378,0.9982721209526062,0.9982721209526062,0.0,164.352783203125,154.0,67269.4296875,0.0,1973.172607421875,1.0,279.1437072753906,283.3419189453125,300.0981750488281,304.418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33239.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172757029533386,1.0,0.0,0.0,3.832063674926758,3.832088947296143,9.798479823075468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.712890625,0.0,1723.62548828125,1895.4371337890625,0.0,2630.34912109375,0.944118857383728,1.0,0.0,3.0,1.0,0.0
17757300,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7798674702644348,0.3211148679256439,0.2924313247203827,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8748897910118103,0.4593100547790527,0.4374619126319885,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.842511773109436,0.408461332321167,0.2880096733570099,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8368864059448242,0.3996995985507965,0.3817327618598938,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6637111306190491,0.1961844712495803,0.9019815325737,284.86993408203125,284.95001220703125,300.7843017578125,297.1278991699219,298.68310546875,297.16650390625,284.8641662597656,1.0,0.5456272959709167,0.6035359501838684,0.6035359501838684,1.0,,-2.7632999420166016,1.1542041301727295,1.609095811843872,0.5284521579742432,0.8996358513832092,0.8996358513832092,0.0,162.6049041748047,154.0,68207.046875,0.0,1965.4642333984373,1.0,278.8935852050781,283.1763916015625,300.1564025878906,304.6574401855469,293.1499938964844,293.1499938964844,278.8500061035156,36887.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822723388671875,1.0,0.0,0.0,3.8134782314300537,3.813504219055176,9.703666137284015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.3115234375,0.0,1729.704833984375,1895.4371337890625,0.0,2680.818115234375,0.9405397176742554,1.0,0.0,3.0,1.0,0.0
17757360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7823079824447632,0.3207160830497741,0.2920045852661133,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8782498836517334,0.459710419178009,0.4377650618553161,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8452486395835876,0.4083680510520935,0.2878924906253814,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8395407199859619,0.3995537757873535,0.3815297484397888,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6657440662384033,0.195903941988945,0.9003599882125854,284.8906555175781,284.95001220703125,300.8108825683594,297.1398010253906,298.6917419433594,297.1642150878906,284.89410400390625,1.0,0.5436763167381287,0.6027120351791382,0.6027120351791382,1.0,,-2.7608206272125244,1.1522598266601562,1.6085608005523682,0.5270348191261292,0.8878219127655029,0.8878219127655029,0.0,160.14276123046875,142.0,67885.2578125,0.0,1949.955078125,1.0,278.8562927246094,283.20684814453125,300.153564453125,304.5910339355469,293.1499938964844,293.1499938964844,279.1499938964844,38842.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823572039604187,1.0,0.0,0.0,3.726503133773804,3.726528406143189,9.26608436202514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.6357421875,0.0,1641.675048828125,1895.4371337890625,0.0,2688.693359375,0.9246094226837158,1.0,0.0,3.0,1.0,0.0
17757420,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7885943651199341,0.3209890127182007,0.2917397320270538,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8860800266265869,0.4610694348812103,0.438529908657074,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8519532084465027,0.4090687334537506,0.2879848480224609,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8460057377815247,0.400030106306076,0.3814999163150787,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.670935869216919,0.1958675980567932,0.8985074758529663,285.02813720703125,284.95001220703125,300.8491516113281,297.1568908691406,298.70849609375,297.16815185546875,285.026123046875,1.0,0.5400548577308655,0.6015255451202393,0.6015255451202393,1.0,,-2.759263038635254,1.1503945589065552,1.6088683605194092,0.5253472328186035,0.9929786324501038,0.9929786324501038,0.0,154.84056091308594,142.0,67225.5546875,0.0,1922.5675048828125,1.0,279.13043212890625,283.3497619628906,300.1262512207031,304.422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33363.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164997100830078,1.0,0.0,0.0,3.8091800212860094,3.809205055236816,9.68180415839015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.708984375,0.0,1696.996337890625,1895.4371337890625,0.0,2623.172607421875,0.9396870732307434,1.0,0.0,3.0,1.0,0.0
17757480,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7919623255729675,0.3211450278759002,0.2918009161949157,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8901116251945496,0.4616462886333465,0.4389865100383758,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8554995059967041,0.4094005525112152,0.2881500422954559,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8494163751602173,0.4002678096294403,0.3816317915916443,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6737306118011475,0.1958972960710525,0.8981457948684692,285.01513671875,284.95001220703125,300.8640441894531,297.1635131835937,298.7153625488281,297.1702575683594,285.0130310058594,1.0,0.5384973287582397,0.601064145565033,0.601064145565033,1.0,,-2.7598073482513428,1.1501860618591309,1.609621286392212,0.5249795317649841,0.997650146484375,0.997650146484375,0.0,152.31951904296875,130.0,67316.125,0.0,1911.5599365234373,1.0,279.1437683105469,283.3368225097656,300.1436767578125,304.46826171875,293.1499938964844,293.1499938964844,278.8500061035156,33393.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161628842353821,1.0,0.0,0.0,3.839274644851685,3.839299917221069,9.835390528678545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.177734375,0.0,1733.6016845703125,1895.4371337890625,0.0,2620.058349609375,0.9458532333374025,1.0,0.0,3.0,1.0,0.0
17757540,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8043668866157532,0.3207071423530578,0.2913194298744201,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.905302882194519,0.4627811014652252,0.4399377107620239,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8689755201339722,0.4096228778362274,0.2882280349731445,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8624556660652161,0.4002873599529266,0.3815151453018188,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6843716502189636,0.1956038475036621,0.8956365585327148,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,298.73443603515625,297.1689147949219,284.8949890136719,1.0,0.532142698764801,0.5994163155555725,0.5994163155555725,1.0,,-2.757316827774048,1.1474010944366455,1.6099157333374023,0.5226992964744568,0.8888244032859802,0.8888244032859802,0.0,143.01919555664062,118.0,67923.75,0.0,1863.9542236328125,1.0,278.8563232421875,283.2044982910156,300.199462890625,304.6391296386719,293.1499938964844,293.1499938964844,279.1499938964844,38824.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222135901451111,1.0,0.0,0.0,3.731022357940674,3.7310476303100586,9.288572755394852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.197265625,0.0,1646.796630859375,1895.4371337890625,0.0,2676.0888671875,0.925701916217804,1.0,0.0,3.0,1.0,0.0
17757600,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8043668866157532,0.3207071423530578,0.2913194298744201,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.905302882194519,0.4627811014652252,0.4399377107620239,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8689755201339722,0.4096228778362274,0.2882280349731445,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8624556660652161,0.4002873599529266,0.3815151453018188,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6843716502189636,0.1956038475036621,0.8956365585327148,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,298.73443603515625,297.1689147949219,284.8949890136719,1.0,0.532142698764801,0.5994163155555725,0.5994163155555725,1.0,,-2.757316827774048,1.1474010944366455,1.6099157333374023,0.5226992964744568,0.8888244032859802,0.8888244032859802,0.0,143.01919555664062,118.0,67923.75,0.0,1863.9542236328125,1.0,278.8563232421875,283.2044982910156,300.199462890625,304.6391296386719,293.1499938964844,293.1499938964844,279.1499938964844,38824.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222135901451111,1.0,0.0,0.0,3.731022357940674,3.7310476303100586,9.288572755394852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.197265625,0.0,1646.796630859375,1895.4371337890625,0.0,2676.0888671875,0.925701916217804,1.0,0.0,3.0,1.0,0.0
17757660,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.820258617401123,0.3212488889694214,0.2911280393600464,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273766875267028,0.4648927748203277,0.4412024915218353,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874032497406006,0.4108572006225586,0.2885457575321197,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8803191781044006,0.4010922610759735,0.3816048502922058,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987607479095459,0.1957458406686782,0.8935809135437012,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7586975097656,297.1759948730469,285.01446533203125,1.0,0.5250932574272156,0.5979044437408447,0.5979044437408447,1.0,,-2.7566182613372803,1.1455730199813845,1.6110451221466064,0.5208007097244263,0.9993325471878052,0.9993325471878052,0.0,132.2883758544922,106.0,67354.8046875,0.0,1812.454345703125,1.0,279.143798828125,283.3349914550781,300.1905517578125,304.5178527832031,293.1499938964844,293.1499938964844,278.8500061035156,33393.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147647380828857,1.0,0.0,0.0,3.8431801795959473,3.843205451965332,9.85541078080132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.6455078125,0.0,1738.365478515625,1895.4371337890625,0.0,2607.138916015625,0.9467422366142272,1.0,0.0,3.0,1.0,0.0
17757720,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.820258617401123,0.3212488889694214,0.2911280393600464,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273766875267028,0.4648927748203277,0.4412024915218353,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874032497406006,0.4108572006225586,0.2885457575321197,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8803191781044006,0.4010922610759735,0.3816048502922058,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987607479095459,0.1957458406686782,0.8935809135437012,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7586975097656,297.1759948730469,285.01446533203125,1.0,0.5250932574272156,0.5979044437408447,0.5979044437408447,1.0,,-2.7566182613372803,1.1455730199813845,1.6110451221466064,0.5208007097244263,0.9993325471878052,0.9993325471878052,0.0,132.2883758544922,106.0,67354.8046875,0.0,1812.454345703125,1.0,279.143798828125,283.3349914550781,300.1905517578125,304.5178527832031,293.1499938964844,293.1499938964844,278.8500061035156,33393.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147647380828857,1.0,0.0,0.0,3.8431801795959473,3.843205451965332,9.85541078080132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.6455078125,0.0,1738.365478515625,1895.4371337890625,0.0,2607.138916015625,0.9467422366142272,1.0,0.0,3.0,1.0,0.0
17757780,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8379987478256226,0.3208560347557068,0.2906380593776703,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533806443214417,0.4662186205387115,0.4422683417797088,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9095292687416076,0.4112588167190552,0.2887047231197357,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.90168696641922,0.4011397361755371,0.3814625442028045,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7153523564338684,0.1955729871988296,0.891334056854248,284.89227294921875,284.95001220703125,301.0235900878906,297.2341613769531,298.7782897949219,297.1754150390625,284.8953552246094,1.0,0.517641007900238,0.5963926315307617,0.5963926315307617,1.0,,-2.7546370029449463,1.1431257724761963,1.6115113496780396,0.5187581181526184,0.8905076384544373,0.8905076384544373,0.0,121.3486785888672,94.0,67987.03125,0.0,1758.0604248046875,1.0,278.8562927246094,283.20135498046875,300.2466735839844,304.69073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208543658256531,1.0,0.0,0.0,3.7371654510498047,3.7371907234191895,9.319184641753964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.1396484375,0.0,1653.6407470703125,1895.4371337890625,0.0,2663.486328125,0.927032232284546,1.0,0.0,3.0,1.0,0.0
17757840,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8379987478256226,0.3208560347557068,0.2906380593776703,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533806443214417,0.4662186205387115,0.4422683417797088,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9095292687416076,0.4112588167190552,0.2887047231197357,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.90168696641922,0.4011397361755371,0.3814625442028045,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7153523564338684,0.1955729871988296,0.891334056854248,284.89227294921875,284.95001220703125,301.0235900878906,297.2341613769531,298.7782897949219,297.1754150390625,284.8953552246094,1.0,0.517641007900238,0.5963926315307617,0.5963926315307617,1.0,,-2.7546370029449463,1.1431257724761963,1.6115113496780396,0.5187581181526184,0.8905076384544373,0.8905076384544373,0.0,121.3486785888672,94.0,67987.03125,0.0,1758.0604248046875,1.0,278.8562927246094,283.20135498046875,300.2466735839844,304.69073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208543658256531,1.0,0.0,0.0,3.7371654510498047,3.7371907234191895,9.319184641753964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.1396484375,0.0,1653.6407470703125,1895.4371337890625,0.0,2663.486328125,0.927032232284546,1.0,0.0,3.0,1.0,0.0
17757900,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8485414385795593,0.3210464119911194,0.2903570532798767,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.967255175113678,0.4672553837299347,0.4427794218063354,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9237121343612672,0.4118487238883972,0.2887629270553589,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9148791432380676,0.4014606773853302,0.3813370168209076,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7242261171340942,0.1956334412097931,0.8900533318519592,285.0263061523437,284.95001220703125,301.0501708984375,297.2458801269531,298.78985595703125,297.1781921386719,285.0303955078125,1.0,0.5137535333633423,0.5956367254257202,0.5956367254257202,1.0,,-2.7532882690429688,1.1417489051818848,1.611539363861084,0.5175606608390808,0.982331931591034,0.982331931591034,0.0,115.71476745605467,94.0,67230.6953125,0.0,1729.5928955078125,1.0,279.1041564941406,283.3475036621094,300.21295166015625,304.4879150390625,293.1499938964844,293.1499938964844,279.1499938964844,34335.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815006673336029,1.0,0.0,0.0,3.780709743499756,3.7807347774505615,9.537618552712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.912109375,0.0,1670.609619140625,1895.4371337890625,0.0,2609.373779296875,0.9352053999900818,1.0,0.0,3.0,1.0,0.0
17757960,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8619768023490906,0.3214333355426788,0.290438711643219,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9824042916297911,0.4684829413890838,0.4436530172824859,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9414499998092652,0.4126554429531097,0.2891094386577606,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9322003722190856,0.4019628465175628,0.3815280497074127,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7348884344100952,0.1958095431327819,0.8895500898361206,285.0182189941406,284.95001220703125,301.0767822265625,297.257568359375,298.802734375,297.1829833984375,285.01629638671875,1.0,0.5099272131919861,0.5948852896690369,0.5948852896690369,1.0,,-2.754474878311157,1.1415172815322876,1.6129575967788696,0.5169769525527954,1.0,1.0,0.0,109.69126892089844,82.0,67425.1328125,0.0,1703.082763671875,1.0,279.14361572265625,283.3330993652344,300.2377624511719,304.5697937011719,293.1499938964844,293.1499938964844,278.8500061035156,33397.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134878873825073,1.0,0.0,0.0,3.8485612869262695,3.8485867977142334,9.883028724289034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.34765625,0.0,1744.972900390625,1895.4371337890625,0.0,2595.349365234375,0.948061227798462,1.0,0.0,3.0,1.0,0.0
17758020,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8882904052734375,0.3210534155368805,0.290013313293457,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.4703651070594787,0.4337473213672638,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.972346305847168,0.4131597876548767,0.2893857061862945,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9637808203697203,0.4020074605941772,0.3814369142055511,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7557588815689087,0.1956804543733596,0.8877666592597961,284.881103515625,284.95001220703125,301.1300048828125,297.2808837890625,298.8226318359375,297.1838684082031,284.88232421875,1.0,0.501614511013031,0.5933825373649597,0.5933825373649597,1.0,,-2.7441887855529785,1.135416865348816,1.6087719202041626,0.5122313499450684,0.8842616081237793,0.8842616081237793,0.0,99.29554748535156,100.0,67891.1640625,0.0,1636.82177734375,1.0,278.8568115234375,283.1882019042969,300.2929382324219,304.73944091796875,293.1499938964844,293.1499938964844,279.1499938964844,38978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195467591285706,1.0,0.0,0.0,3.743082284927368,3.743107795715332,9.348717640023096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.3466796875,0.0,1662.066162109375,1895.4371337890625,0.0,2651.37109375,0.928042769432068,1.0,0.0,3.0,1.0,0.0
