time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8882904052734375,0.3210534155368805,0.290013313293457,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.4703651070594787,0.4337473213672638,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.972346305847168,0.4131597876548767,0.2893857061862945,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9637808203697203,0.4020074605941772,0.3814369142055511,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7557588815689087,0.1956804543733596,0.8877666592597961,284.881103515625,284.95001220703125,301.1300048828125,297.2808837890625,298.8226318359375,297.1838684082031,284.88232421875,1.0,0.501614511013031,0.5933825373649597,0.5933825373649597,1.0,,-2.7441887855529785,1.135416865348816,1.6087719202041626,0.5122313499450684,0.8842616081237793,0.8842616081237793,0.0,99.29554748535156,100.0,67891.1640625,0.0,1636.82177734375,1.0,278.8568115234375,283.1882019042969,300.2929382324219,304.73944091796875,293.1499938964844,293.1499938964844,279.1499938964844,38978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195467591285706,1.0,0.0,0.0,3.743082284927368,3.743107795715332,9.348717640023096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.3466796875,0.0,1662.066162109375,1895.4371337890625,0.0,2651.37109375,0.928042769432068,1.0,0.0,3.0,1.0,0.0
17758140,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8858563303947449,0.3215590715408325,0.2902251482009887,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4749713838100433,0.4375573098659515,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9704647064208984,0.4145811796188354,0.2901742160320282,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9613252878189088,0.4027715027332306,0.3819393813610077,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7537643313407898,0.1959173828363418,0.8883016109466553,285.0127258300781,284.95001220703125,301.1832580566406,297.3041687011719,298.8527526855469,297.2021484375,285.0151062011719,1.0,0.5018407106399536,0.5918797850608826,0.5918797850608826,1.0,,-2.737570285797119,1.13033926486969,1.6072311401367188,0.5121774673461914,0.9929046630859376,0.9929046630859376,0.0,100.10952758789062,118.0,67185.4375,0.0,1639.1492919921875,1.0,279.1431884765625,283.3321533203125,300.2810974121094,304.5960998535156,293.1499938964844,293.1499938964844,278.8500061035156,33788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114182949066162,1.0,0.0,0.0,3.835073232650757,3.8350987434387207,9.813877568376483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.6875,0.0,1731.5960693359375,1895.4371337890625,0.0,2576.260498046875,0.945374310016632,1.0,0.0,3.0,1.0,0.0
17758200,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8858563303947449,0.3215590715408325,0.2902251482009887,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4749713838100433,0.4375573098659515,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9704647064208984,0.4145811796188354,0.2901742160320282,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9613252878189088,0.4027715027332306,0.3819393813610077,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7537643313407898,0.1959173828363418,0.8883016109466553,285.0127258300781,284.95001220703125,301.1832580566406,297.3041687011719,298.8527526855469,297.2021484375,285.0151062011719,1.0,0.5018407106399536,0.5918797850608826,0.5918797850608826,1.0,,-2.737570285797119,1.13033926486969,1.6072311401367188,0.5121774673461914,0.9929046630859376,0.9929046630859376,0.0,100.10952758789062,118.0,67185.4375,0.0,1639.1492919921875,1.0,279.1431884765625,283.3321533203125,300.2810974121094,304.5960998535156,293.1499938964844,293.1499938964844,278.8500061035156,33788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114182949066162,1.0,0.0,0.0,3.835073232650757,3.8350987434387207,9.813877568376483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.6875,0.0,1731.5960693359375,1895.4371337890625,0.0,2576.260498046875,0.945374310016632,1.0,0.0,3.0,1.0,0.0
17758260,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.876392662525177,0.321263313293457,0.2903282642364502,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.4762311279773712,0.4506406784057617,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9609767198562622,0.4152821004390716,0.2909359037876129,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9508684873580932,0.4029146432876587,0.3824187517166137,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7463634014129639,0.1958643794059753,0.889268696308136,284.9110412597656,284.95001220703125,301.2365417480469,297.327392578125,298.8729248046875,297.1998596191406,284.914794921875,1.0,0.508933424949646,0.5905061364173889,0.5905061364173889,1.0,,-2.7656941413879395,1.142025589942932,1.6236684322357178,0.5144338607788086,0.905667006969452,0.905667006969452,0.0,104.3469696044922,136.0,68411.234375,0.0,1694.5931396484375,1.0,278.85626220703125,283.2074279785156,300.34234619140625,304.8009033203125,293.1499938964844,293.1499938964844,278.54998779296875,37991.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178380727767944,1.0,0.0,0.0,3.7553164958953857,3.7553420066833496,9.409929475623358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.416015625,0.0,1668.852294921875,1895.4371337890625,0.0,2635.552490234375,0.93071448802948,1.0,0.0,3.0,1.0,0.0
17758320,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.876392662525177,0.321263313293457,0.2903282642364502,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.4762311279773712,0.4506406784057617,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9609767198562622,0.4152821004390716,0.2909359037876129,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9508684873580932,0.4029146432876587,0.3824187517166137,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7463634014129639,0.1958643794059753,0.889268696308136,284.9110412597656,284.95001220703125,301.2365417480469,297.327392578125,298.8729248046875,297.1998596191406,284.914794921875,1.0,0.508933424949646,0.5905061364173889,0.5905061364173889,1.0,,-2.7656941413879395,1.142025589942932,1.6236684322357178,0.5144338607788086,0.905667006969452,0.905667006969452,0.0,104.3469696044922,136.0,68411.234375,0.0,1694.5931396484375,1.0,278.85626220703125,283.2074279785156,300.34234619140625,304.8009033203125,293.1499938964844,293.1499938964844,278.54998779296875,37991.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178380727767944,1.0,0.0,0.0,3.7553164958953857,3.7553420066833496,9.409929475623358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.416015625,0.0,1668.852294921875,1895.4371337890625,0.0,2635.552490234375,0.93071448802948,1.0,0.0,3.0,1.0,0.0
17758380,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8461952209472656,0.3207413554191589,0.2903208434581756,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9708096385002136,0.4761781990528106,0.4515973031520843,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.924202561378479,0.4157775044441223,0.2916324436664581,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.913268744945526,0.4028022587299347,0.3828163146972656,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7223842740058899,0.1955319046974182,0.8903610706329346,284.9033203125,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1888122558594,284.9047241210937,1.0,0.5181301236152649,0.5891324877738953,0.5891324877738953,1.0,,-2.7694334983825684,1.1422077417373655,1.6272258758544922,0.5139275789260864,0.8463952541351318,0.8463952541351318,0.0,117.41480255126952,154.0,68672.5234375,0.0,1761.88330078125,1.0,278.5578308105469,283.1781921386719,300.3548278808594,304.850341796875,293.1499938964844,293.1499938964844,278.8500061035156,40014.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821069598197937,1.0,0.0,0.0,3.5525124073028564,3.5525360107421875,8.421015991189051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2646484375,0.0,1456.6229248046875,1895.4371337890625,0.0,2665.48095703125,0.8877201080322266,1.0,0.0,3.0,1.0,0.0
17758440,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8461952209472656,0.3207413554191589,0.2903208434581756,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9708096385002136,0.4761781990528106,0.4515973031520843,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.924202561378479,0.4157775044441223,0.2916324436664581,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.913268744945526,0.4028022587299347,0.3828163146972656,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7223842740058899,0.1955319046974182,0.8903610706329346,284.9033203125,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1888122558594,284.9047241210937,1.0,0.5181301236152649,0.5891324877738953,0.5891324877738953,1.0,,-2.7694334983825684,1.1422077417373655,1.6272258758544922,0.5139275789260864,0.8463952541351318,0.8463952541351318,0.0,117.41480255126952,154.0,68672.5234375,0.0,1761.88330078125,1.0,278.5578308105469,283.1781921386719,300.3548278808594,304.850341796875,293.1499938964844,293.1499938964844,278.8500061035156,40014.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821069598197937,1.0,0.0,0.0,3.5525124073028564,3.5525360107421875,8.421015991189051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2646484375,0.0,1456.6229248046875,1895.4371337890625,0.0,2665.48095703125,0.8877201080322266,1.0,0.0,3.0,1.0,0.0
17758500,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8332801461219788,0.3209470510482788,0.2905745506286621,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9549941420555116,0.4769922792911529,0.4523443281650543,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9075905680656432,0.4165181517601013,0.2921916544437408,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8976020812988281,0.4031379520893097,0.3832329511642456,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7111189961433411,0.1955379992723465,0.8912971019744873,285.0254821777344,284.95001220703125,301.3165283203125,297.3620910644531,298.8974914550781,297.19000244140625,285.0284423828125,1.0,0.5233343839645386,0.5884456634521484,0.5884456634521484,1.0,,-2.772928237915039,1.1430509090423584,1.6298773288726809,0.5138823390007019,0.9315586686134338,0.9315586686134338,0.0,124.58802795410156,154.0,68094.2265625,0.0,1801.09130859375,1.0,278.7998046875,283.3106689453125,300.3240966796875,304.6542053222656,293.1499938964844,293.1499938964844,278.8500061035156,34414.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148580193519592,1.0,0.0,0.0,3.604056835174561,3.604079961776733,8.667154247632425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.375,0.0,1470.9384765625,1895.4371337890625,0.0,2608.000732421875,0.896033525466919,1.0,0.0,3.0,1.0,0.0
17758560,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8219258785247803,0.3212246298789978,0.291107714176178,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9397199153900146,0.4780043959617615,0.4535349905490875,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.894078254699707,0.4173672795295715,0.2929898202419281,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8841103911399841,0.4035644233226776,0.3839163482189178,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.700197696685791,0.1956006586551666,0.892894446849823,285.00885009765625,284.95001220703125,301.3432006835937,297.3736267089844,298.9090881347656,297.1928405761719,285.0072937011719,1.0,0.5289154052734375,0.5875210165977478,0.5875210165977478,1.0,,-2.778698444366455,1.14466392993927,1.6340343952178955,0.5141453742980957,0.9437268376350404,0.9437268376350404,0.0,131.96836853027344,172.0,68391.015625,0.0,1844.8895263671875,1.0,278.8422241210937,283.2886657714844,300.35205078125,304.7455139160156,293.1499938964844,293.1499938964844,278.54998779296875,33367.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133316040039062,1.0,0.0,0.0,3.677627086639404,3.6776509284973145,9.024614655572804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.673828125,0.0,1544.273681640625,1895.4371337890625,0.0,2593.9072265625,0.909468412399292,1.0,0.0,3.0,1.0,0.0
17758620,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.802991509437561,0.3207911849021911,0.2914833426475525,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9148337841033936,0.478914350271225,0.4551351070404053,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8730869889259338,0.4178826212882995,0.2939335405826568,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8631936311721802,0.4035259485244751,0.384635180234909,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6827642917633057,0.1953258663415908,0.8947041630744934,284.900634765625,284.95001220703125,301.3858947753906,297.3920593261719,298.9229431152344,297.18994140625,284.9064025878906,1.0,0.5381577014923096,0.5860416293144226,0.5860416293144226,1.0,,-2.785252332687378,1.1459755897521973,1.6392767429351809,0.5140143036842346,0.857856035232544,0.857856035232544,0.0,145.0281219482422,172.0,69039.7578125,0.0,1917.0599365234373,1.0,278.5655517578125,283.1719055175781,300.412353515625,304.9441223144531,293.1499938964844,293.1499938964844,278.54998779296875,39127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194513320922852,1.0,0.0,0.0,3.577910184860229,3.57793402671814,8.541854867871734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.859375,0.0,1477.3731689453125,1895.4371337890625,0.0,2650.48681640625,0.8916450142860413,1.0,0.0,3.0,1.0,0.0
17758680,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7981277108192444,0.3206930756568908,0.2914839088916778,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9090304374694824,0.4791657328605652,0.4554598331451416,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8680662512779236,0.4180220365524292,0.2940989732742309,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8582301735877991,0.4035167098045349,0.3847306668758392,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6785409450531006,0.1952479481697082,0.8949425220489502,284.9186096191406,284.95001220703125,301.3965759277344,297.39666748046875,298.9264221191406,297.1893005371094,284.9203796386719,1.0,0.5404828190803528,0.5856717824935913,0.5856717824935913,1.0,,-2.786242961883545,1.1460121870040894,1.640230655670166,0.5138067603111267,0.8645917177200317,0.8645917177200317,0.0,148.47462463378906,190.0,69095.3984375,0.0,1934.99462890625,1.0,278.5575256347656,283.1827697753906,300.4088134765625,304.9245910644531,293.1499938964844,293.1499938964844,278.8500061035156,38200.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192841410636902,1.0,0.0,0.0,3.57028865814209,3.570312261581421,8.50550236464187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.623046875,0.0,1462.3863525390625,1895.4371337890625,0.0,2648.938232421875,0.8898078203201294,1.0,0.0,3.0,1.0,0.0
17758740,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7774490714073181,0.3209180831909179,0.2921178042888641,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8860768675804138,0.4811578094959259,0.4577745199203491,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8471914529800415,0.4194832742214203,0.2954350411891937,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8375153541564941,0.404079258441925,0.3857430815696716,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6606776118278503,0.195161759853363,0.897267758846283,285.0145568847656,284.95001220703125,301.45001220703125,297.419677734375,298.9482727050781,297.1933288574219,285.0122375488281,1.0,0.5524083375930786,0.5838225483894348,0.5838225483894348,1.0,,-2.795397520065308,1.1480708122253418,1.6473265886306765,0.5136725902557373,0.9624448418617249,0.9624448418617249,0.0,165.53172302246094,178.0,68887.1015625,0.0,2030.818115234375,1.0,278.8427124023437,283.2821655273437,300.40484619140625,304.83184814453125,293.1499938964844,293.1499938964844,278.54998779296875,32838.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130947351455688,1.0,0.0,0.0,3.711073637008667,3.711097717285156,9.189511729346124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.1708984375,0.0,1578.12939453125,1895.4371337890625,0.0,2591.721435546875,0.9164743423461914,1.0,0.0,3.0,1.0,0.0
17758800,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7774490714073181,0.3209180831909179,0.2921178042888641,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8860768675804138,0.4811578094959259,0.4577745199203491,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8471914529800415,0.4194832742214203,0.2954350411891937,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8375153541564941,0.404079258441925,0.3857430815696716,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6606776118278503,0.195161759853363,0.897267758846283,285.0145568847656,284.95001220703125,301.45001220703125,297.419677734375,298.9482727050781,297.1933288574219,285.0122375488281,1.0,0.5524083375930786,0.5838225483894348,0.5838225483894348,1.0,,-2.795397520065308,1.1480708122253418,1.6473265886306765,0.5136725902557373,0.9624448418617249,0.9624448418617249,0.0,165.53172302246094,178.0,68887.1015625,0.0,2030.818115234375,1.0,278.8427124023437,283.2821655273437,300.40484619140625,304.83184814453125,293.1499938964844,293.1499938964844,278.54998779296875,32838.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130947351455688,1.0,0.0,0.0,3.711073637008667,3.711097717285156,9.189511729346124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.1708984375,0.0,1578.12939453125,1895.4371337890625,0.0,2591.721435546875,0.9164743423461914,1.0,0.0,3.0,1.0,0.0
17758860,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.779066264629364,0.3243608176708221,0.2946782112121582,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8882266283035278,0.4865635931491852,0.4622347056865692,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491348028182983,0.4242665767669678,0.2983331382274627,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8390225768089294,0.408203512430191,0.3889753818511963,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638174653053284,0.1993924975395202,0.9120810627937316,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9910583496094,297.2299499511719,284.9326477050781,1.0,0.5571014881134033,0.5820668339729309,0.5820668339729309,1.0,,-2.8289825916290283,1.1611895561218262,1.667793035507202,0.5189671516418457,0.8916787505149841,0.8916787505149841,0.0,167.35519409179688,166.0,70340.2265625,0.0,2094.5458984375,1.0,278.5571594238281,283.1714782714844,300.4599914550781,305.0428161621094,293.1499938964844,293.1499938964844,278.8500061035156,37105.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204451203346252,1.0,0.0,0.0,3.642999410629273,3.6430234909057617,8.855467399371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.044921875,0.0,1533.6466064453125,1895.4371337890625,0.0,2659.693603515625,0.9051719903945924,1.0,0.0,3.0,1.0,0.0
17758920,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.779066264629364,0.3243608176708221,0.2946782112121582,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8882266283035278,0.4865635931491852,0.4622347056865692,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491348028182983,0.4242665767669678,0.2983331382274627,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8390225768089294,0.408203512430191,0.3889753818511963,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638174653053284,0.1993924975395202,0.9120810627937316,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9910583496094,297.2299499511719,284.9326477050781,1.0,0.5571014881134033,0.5820668339729309,0.5820668339729309,1.0,,-2.8289825916290283,1.1611895561218262,1.667793035507202,0.5189671516418457,0.8916787505149841,0.8916787505149841,0.0,167.35519409179688,166.0,70340.2265625,0.0,2094.5458984375,1.0,278.5571594238281,283.1714782714844,300.4599914550781,305.0428161621094,293.1499938964844,293.1499938964844,278.8500061035156,37105.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204451203346252,1.0,0.0,0.0,3.642999410629273,3.6430234909057617,8.855467399371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.044921875,0.0,1533.6466064453125,1895.4371337890625,0.0,2659.693603515625,0.9051719903945924,1.0,0.0,3.0,1.0,0.0
17758980,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7869627475738525,0.3267553746700287,0.2967283725738525,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8978714942932129,0.4910798966884613,0.4663584232330322,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8577674627304077,0.4280937016010284,0.3009021878242492,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8469737768173218,0.4112586379051208,0.3917747735977173,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6725504398345947,0.202427476644516,0.9257155060768129,285.05029296875,284.95001220703125,301.5586853027344,297.45367431640625,299.0262451171875,297.2537841796875,285.04937744140625,1.0,0.5582187175750732,0.580311119556427,0.580311119556427,1.0,,-2.8592495918273926,1.1727075576782229,1.6865419149398804,0.5237656235694885,1.0,1.0,0.0,163.3942108154297,154.0,70598.8359375,0.0,2125.752685546875,1.0,278.8428039550781,283.2864685058594,300.4520874023437,304.985107421875,293.1499938964844,293.1499938964844,278.54998779296875,32535.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170126676559448,1.0,0.0,0.0,3.798448085784912,3.798472881317138,9.62732656262233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.654296875,0.0,1677.70654296875,1895.4371337890625,0.0,2627.91650390625,0.9359366297721864,1.0,0.0,3.0,1.0,0.0
17759040,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7869627475738525,0.3267553746700287,0.2967283725738525,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8978714942932129,0.4910798966884613,0.4663584232330322,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8577674627304077,0.4280937016010284,0.3009021878242492,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8469737768173218,0.4112586379051208,0.3917747735977173,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6725504398345947,0.202427476644516,0.9257155060768129,285.05029296875,284.95001220703125,301.5586853027344,297.45367431640625,299.0262451171875,297.2537841796875,285.04937744140625,1.0,0.5582187175750732,0.580311119556427,0.580311119556427,1.0,,-2.8592495918273926,1.1727075576782229,1.6865419149398804,0.5237656235694885,1.0,1.0,0.0,163.3942108154297,154.0,70598.8359375,0.0,2125.752685546875,1.0,278.8428039550781,283.2864685058594,300.4520874023437,304.985107421875,293.1499938964844,293.1499938964844,278.54998779296875,32535.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170126676559448,1.0,0.0,0.0,3.798448085784912,3.798472881317138,9.62732656262233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.654296875,0.0,1677.70654296875,1895.4371337890625,0.0,2627.91650390625,0.9359366297721864,1.0,0.0,3.0,1.0,0.0
17759100,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.791696310043335,0.32725590467453,0.2973648905754089,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9037305116653442,0.492645651102066,0.4680249392986297,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8630616068840027,0.4293237030506134,0.3019028306007385,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8518608212471008,0.4121440351009369,0.3927728235721588,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6774661540985107,0.2034394145011901,0.9306063055992126,284.9057006835937,284.95001220703125,301.5863952636719,297.4586181640625,299.03924560546875,297.2582092285156,284.8988647460937,1.0,0.5577200055122375,0.5794332027435303,0.5794332027435303,1.0,,-2.870307445526123,1.176610231399536,1.6936973333358765,0.5252776145935059,0.9292227625846864,0.9292227625846864,0.0,160.483154296875,154.0,71946.3515625,0.0,2130.106689453125,1.0,278.594482421875,283.11492919921875,300.5010681152344,305.2436828613281,293.1499938964844,293.1499938964844,278.54998779296875,35104.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823744535446167,1.0,0.0,0.0,3.813922882080078,3.813948392868042,9.705928505354675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.2431640625,0.0,1716.30029296875,1895.4371337890625,0.0,2690.29443359375,0.9399094581604004,1.0,0.0,3.0,1.0,0.0
17759160,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7961158752441406,0.3273911476135254,0.2974592745304107,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9096632599830629,0.4938246309757232,0.4691142439842224,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8681913614273071,0.4301656484603882,0.3024735748767853,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8566089868545532,0.4126525521278381,0.393239676952362,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6821008324623108,0.2041404694318771,0.9336811304092408,284.9081115722656,284.95001220703125,301.6142883300781,297.4622802734375,299.04901123046875,297.25830078125,284.9103698730469,1.0,0.556528627872467,0.5782330632209778,0.5782330632209778,1.0,,-2.8766794204711914,1.178046941757202,1.6986323595046997,0.5253310799598694,0.9138389825820924,0.9138389825820924,0.0,157.3798828125,142.0,71932.8984375,0.0,2125.62890625,1.0,278.5565795898437,283.1218566894531,300.49127197265625,305.1960754394531,293.1499938964844,293.1499938964844,278.25,37126.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261811137199402,1.0,0.0,0.0,3.764514684677124,3.764539957046509,9.456082921133202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.24609375,0.0,1673.037353515625,1895.4371337890625,0.0,2712.925048828125,0.9317190051078796,1.0,0.0,3.0,1.0,0.0
17759220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8070211410522461,0.3276609778404236,0.2973515391349792,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9250556826591492,0.4960874021053314,0.4708978831768036,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8809035420417786,0.4318208396434784,0.3033537268638611,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8684212565422058,0.4135101735591888,0.3937321603298187,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928778290748596,0.205204039812088,0.9373192191123962,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.067626953125,297.2574157714844,284.9004211425781,1.0,0.552697479724884,0.5758327841758728,0.5758327841758728,1.0,,-2.884718894958496,1.1787408590316772,1.7059779167175293,0.5241715312004089,0.8513578176498413,0.8513578176498413,0.0,149.69863891601562,130.0,72212.3984375,0.0,2101.423583984375,1.0,278.2577514648437,283.0892333984375,300.476806640625,305.21502685546875,293.1499938964844,293.1499938964844,278.54998779296875,39705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304587006568909,1.0,0.0,0.0,3.572176456451416,3.572200298309326,8.51449897254497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.16796875,0.0,1475.428955078125,1895.4371337890625,0.0,2752.71630859375,0.8916496634483337,1.0,0.0,3.0,1.0,0.0
17759280,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8070211410522461,0.3276609778404236,0.2973515391349792,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9250556826591492,0.4960874021053314,0.4708978831768036,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8809035420417786,0.4318208396434784,0.3033537268638611,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8684212565422058,0.4135101735591888,0.3937321603298187,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928778290748596,0.205204039812088,0.9373192191123962,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.067626953125,297.2574157714844,284.9004211425781,1.0,0.552697479724884,0.5758327841758728,0.5758327841758728,1.0,,-2.884718894958496,1.1787408590316772,1.7059779167175293,0.5241715312004089,0.8513578176498413,0.8513578176498413,0.0,149.69863891601562,130.0,72212.3984375,0.0,2101.423583984375,1.0,278.2577514648437,283.0892333984375,300.476806640625,305.21502685546875,293.1499938964844,293.1499938964844,278.54998779296875,39705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304587006568909,1.0,0.0,0.0,3.572176456451416,3.572200298309326,8.51449897254497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.16796875,0.0,1475.428955078125,1895.4371337890625,0.0,2752.71630859375,0.8916496634483337,1.0,0.0,3.0,1.0,0.0
17759340,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227859735488892,0.3290488719940185,0.2980044186115265,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9478532075881958,0.4994128346443176,0.4734019935131073,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001446962356567,0.4347032606601715,0.3048682808876037,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8864979147911072,0.4152828752994537,0.3947980403900146,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7082905769348145,0.2065852433443069,0.9411708116531372,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.09197998046875,297.2656555175781,285.0012512207031,1.0,0.5479064583778381,0.5734325051307678,0.5734325051307678,1.0,,-2.8962385654449463,1.180943250656128,1.7152953147888184,0.5236279964447021,0.9446644186973572,0.9446644186973572,0.0,139.6503448486328,118.0,71878.5703125,0.0,2071.2158203125,1.0,278.5426025390625,283.19781494140625,300.45025634765625,305.0829772949219,293.1499938964844,293.1499938964844,278.25,33517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243111371994019,1.0,0.0,0.0,3.6917357444763184,3.691759824752808,9.093990911424044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.7158203125,0.0,1561.3145751953125,1895.4371337890625,0.0,2695.5546875,0.912583589553833,1.0,0.0,3.0,1.0,0.0
17759400,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227859735488892,0.3290488719940185,0.2980044186115265,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9478532075881958,0.4994128346443176,0.4734019935131073,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001446962356567,0.4347032606601715,0.3048682808876037,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8864979147911072,0.4152828752994537,0.3947980403900146,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7082905769348145,0.2065852433443069,0.9411708116531372,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.09197998046875,297.2656555175781,285.0012512207031,1.0,0.5479064583778381,0.5734325051307678,0.5734325051307678,1.0,,-2.8962385654449463,1.180943250656128,1.7152953147888184,0.5236279964447021,0.9446644186973572,0.9446644186973572,0.0,139.6503448486328,118.0,71878.5703125,0.0,2071.2158203125,1.0,278.5426025390625,283.19781494140625,300.45025634765625,305.0829772949219,293.1499938964844,293.1499938964844,278.25,33517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243111371994019,1.0,0.0,0.0,3.6917357444763184,3.691759824752808,9.093990911424044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.7158203125,0.0,1561.3145751953125,1895.4371337890625,0.0,2695.5546875,0.912583589553833,1.0,0.0,3.0,1.0,0.0
17759460,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8404234051704407,0.3294810354709625,0.2982110381126404,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9717668890953064,0.5017858147621155,0.4754410982131958,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9242279529571532,0.4367059171199798,0.3061130940914154,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.907943844795227,0.4162724316120147,0.3955113291740417,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7246271371841431,0.2074949741363525,0.943861484527588,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1116943359375,297.2648010253906,284.9186706542969,1.0,0.5424395799636841,0.5715004205703735,0.5715004205703735,1.0,,-2.9045326709747314,1.182204008102417,1.722328782081604,0.5229833126068115,0.8666766285896301,0.8666766285896301,0.0,129.24790954589844,106.0,72505.8125,0.0,2033.60546875,1.0,278.2574768066406,283.0937805175781,300.474609375,305.2267150878906,293.1499938964844,293.1499938964844,278.54998779296875,38168.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307593464851379,1.0,0.0,0.0,3.58329439163208,3.5833182334899902,8.567582199248136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.2890625,0.0,1476.144775390625,1895.4371337890625,0.0,2755.515869140625,0.8926288485527039,1.0,0.0,3.0,1.0,0.0
17759520,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8404234051704407,0.3294810354709625,0.2982110381126404,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9717668890953064,0.5017858147621155,0.4754410982131958,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9242279529571532,0.4367059171199798,0.3061130940914154,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.907943844795227,0.4162724316120147,0.3955113291740417,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7246271371841431,0.2074949741363525,0.943861484527588,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1116943359375,297.2648010253906,284.9186706542969,1.0,0.5424395799636841,0.5715004205703735,0.5715004205703735,1.0,,-2.9045326709747314,1.182204008102417,1.722328782081604,0.5229833126068115,0.8666766285896301,0.8666766285896301,0.0,129.24790954589844,106.0,72505.8125,0.0,2033.60546875,1.0,278.2574768066406,283.0937805175781,300.474609375,305.2267150878906,293.1499938964844,293.1499938964844,278.54998779296875,38168.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307593464851379,1.0,0.0,0.0,3.58329439163208,3.5833182334899902,8.567582199248136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.2890625,0.0,1476.144775390625,1895.4371337890625,0.0,2755.515869140625,0.8926288485527039,1.0,0.0,3.0,1.0,0.0
17759580,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.864429771900177,0.3307034969329834,0.2986770570278168,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.996830940246582,0.5049389004707336,0.4777329266071319,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9563962817192078,0.4395939111709595,0.3076015710830688,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9390156865119934,0.4179004728794098,0.3964051902294159,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447437644004822,0.2086771428585052,0.9465395212173462,285.008056640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1357116699219,297.2708740234375,285.00592041015625,1.0,0.5365679860115051,0.5695682764053345,0.5695682764053345,1.0,,-2.913924217224121,1.183943510055542,1.7299805879592896,0.5224684476852417,0.9584888815879822,0.9584888815879822,0.0,117.92076873779295,109.0,72181.234375,0.0,1992.99658203125,1.0,278.54278564453125,283.1895446777344,300.4404602050781,305.0959777832031,293.1499938964844,293.1499938964844,278.25,33093.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258938193321228,1.0,0.0,0.0,3.7148454189300537,3.714869499206543,9.20820014016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.8203125,0.0,1584.37890625,1895.4371337890625,0.0,2710.25537109375,0.9174836277961732,1.0,0.0,3.0,1.0,0.0
17759640,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.864429771900177,0.3307034969329834,0.2986770570278168,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.996830940246582,0.5049389004707336,0.4777329266071319,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9563962817192078,0.4395939111709595,0.3076015710830688,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9390156865119934,0.4179004728794098,0.3964051902294159,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447437644004822,0.2086771428585052,0.9465395212173462,285.008056640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1357116699219,297.2708740234375,285.00592041015625,1.0,0.5365679860115051,0.5695682764053345,0.5695682764053345,1.0,,-2.913924217224121,1.183943510055542,1.7299805879592896,0.5224684476852417,0.9584888815879822,0.9584888815879822,0.0,117.92076873779295,109.0,72181.234375,0.0,1992.99658203125,1.0,278.54278564453125,283.1895446777344,300.4404602050781,305.0959777832031,293.1499938964844,293.1499938964844,278.25,33093.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258938193321228,1.0,0.0,0.0,3.7148454189300537,3.714869499206543,9.20820014016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.8203125,0.0,1584.37890625,1895.4371337890625,0.0,2710.25537109375,0.9174836277961732,1.0,0.0,3.0,1.0,0.0
17759700,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8708193898200989,0.3308722674846649,0.29898202419281,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.506295919418335,0.4740774631500244,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9643315672874452,0.4406390786170959,0.3084412813186645,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9470142722129822,0.418356329202652,0.3969538807868957,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7502151131629944,0.2090803831815719,0.9484407901763916,284.8705139160156,284.95001220703125,301.8723449707031,297.443359375,299.1455078125,297.27069091796875,284.8671569824219,1.0,0.5352160334587097,0.5686022043228149,0.5686022043228149,1.0,,-2.9142539501190186,1.182829976081848,1.7314239740371704,0.5214389562606812,0.8641856908798218,0.8641856908798218,0.0,115.3622589111328,109.0,72951.9296875,0.0,1980.558837890625,1.0,278.2962951660156,283.0362548828125,300.47613525390625,305.3135681152344,293.1499938964844,293.1499938964844,278.25,37497.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315455317497253,1.0,0.0,0.0,3.6820712089538574,3.682096004486084,9.046439686244412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.955078125,0.0,1580.4429931640625,1895.4371337890625,0.0,2762.837890625,0.9112105369567872,1.0,0.0,3.0,1.0,0.0
17759760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8732187151908875,0.3308937549591064,0.2989649772644043,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5080337524414062,0.4701931178569793,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9676185250282288,0.4415367543697357,0.3090344965457916,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9501400589942932,0.4186601936817169,0.3972147703170776,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7525153756141663,0.2093724906444549,0.9496698379516602,284.90594482421875,284.95001220703125,301.9016418457031,297.4364013671875,299.1556091308594,297.2711486816406,284.90802001953125,1.0,0.534252405166626,0.5676509141921997,0.5676509141921997,1.0,,-2.911660432815552,1.1804453134536743,1.731215238571167,0.5196773409843445,0.8659336566925049,0.8659336566925049,0.0,114.28458404541016,127.0,72563.078125,0.0,1971.2166748046875,1.0,278.2573547363281,283.074462890625,300.4532775878906,305.2179260253906,293.1499938964844,293.1499938964844,278.54998779296875,38577.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326207995414734,1.0,0.0,0.0,3.5994858741760254,3.599509954452514,8.645184266242723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.294921875,0.0,1496.7078857421875,1895.4371337890625,0.0,2772.856201171875,0.8964459300041199,1.0,0.0,3.0,1.0,0.0
17759820,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.869918942451477,0.3318503499031067,0.2996310293674469,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5117160081863403,0.476572036743164,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9649420380592346,0.4440906941890716,0.3106444180011749,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9463395476341248,0.4199755489826202,0.3982827365398407,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7502299547195435,0.2102904468774795,0.953490436077118,285.0169677734375,284.95001220703125,301.95343017578125,297.4222717285156,299.1795349121094,297.2802429199219,285.01519775390625,1.0,0.538381814956665,0.565976619720459,0.565976619720459,1.0,,-2.9279255867004395,1.185505509376526,1.742419958114624,0.5208228230476379,0.963442862033844,0.963442862033844,0.0,116.5063018798828,127.0,72271.53125,0.0,2009.2178955078125,1.0,278.5385437011719,283.1875305175781,300.4078063964844,305.0572814941406,293.1499938964844,293.1499938964844,278.54998779296875,32964.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273023366928101,1.0,0.0,0.0,3.717153787612915,3.717178106307984,9.219648404723556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.02734375,0.0,1586.043212890625,1895.4371337890625,0.0,2723.34765625,0.9181044101715088,1.0,0.0,3.0,1.0,0.0
17759880,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8689678311347961,0.3319728970527649,0.2997774183750152,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.5120800137519836,0.4783626496791839,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9639962315559388,0.4444354474544525,0.3109107613563537,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9451873302459716,0.4201548397541046,0.3984833359718323,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7495024800300598,0.2104179114103317,0.9541774392127992,285.01239013671875,284.95001220703125,301.96051025390625,297.420166015625,299.1824951171875,297.28082275390625,285.0111694335937,1.0,0.5392954349517822,0.5657483339309692,0.5657483339309692,1.0,,-2.931638479232788,1.1868489980697632,1.744789481163025,0.5213362574577332,0.9655580520629884,0.9655580520629884,0.0,117.10572052001952,145.0,72366.234375,0.0,2018.4073486328125,1.0,278.5428771972656,283.18231201171875,300.4108581542969,305.0744934082031,293.1499938964844,293.1499938964844,278.25,33065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275339603424072,1.0,0.0,0.0,3.7295286655426025,3.729552984237671,9.28113763620786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.9091796875,0.0,1601.025634765625,1895.4371337890625,0.0,2725.50146484375,0.9208508729934692,1.0,0.0,3.0,1.0,0.0
