time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8496240377426147,0.3320741355419159,0.3004776537418365,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.986247718334198,0.5133004784584045,0.4863732159137726,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.941577136516571,0.4463970959186554,0.3127387762069702,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.920819103717804,0.4208503663539886,0.3997442722320556,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7342529296875,0.2109865844249725,0.9592235088348388,284.9136657714844,284.95001220703125,302.0196533203125,297.401123046875,299.1981506347656,297.2718200683594,284.9153747558594,1.0,0.5483773946762085,0.563845694065094,0.563845694065094,1.0,,-2.951652765274048,1.1931109428405762,1.7585418224334717,0.5236244797706604,0.8822541236877441,0.8822541236877441,0.0,127.20980834960938,163.0,73319.6171875,0.0,2103.077880859375,1.0,278.25701904296875,283.0596618652344,300.42352294921875,305.2304992675781,293.1499938964844,293.1499938964844,278.54998779296875,37819.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353075981140137,1.0,0.0,0.0,3.6483092308044434,3.648333549499512,8.881300459506747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.87109375,0.0,1544.898681640625,1895.4371337890625,0.0,2797.907470703125,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
17760000,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8496240377426147,0.3320741355419159,0.3004776537418365,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.986247718334198,0.5133004784584045,0.4863732159137726,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.941577136516571,0.4463970959186554,0.3127387762069702,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.920819103717804,0.4208503663539886,0.3997442722320556,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7342529296875,0.2109865844249725,0.9592235088348388,284.9136657714844,284.95001220703125,302.0196533203125,297.401123046875,299.1981506347656,297.2718200683594,284.9153747558594,1.0,0.5483773946762085,0.563845694065094,0.563845694065094,1.0,,-2.951652765274048,1.1931109428405762,1.7585418224334717,0.5236244797706604,0.8822541236877441,0.8822541236877441,0.0,127.20980834960938,163.0,73319.6171875,0.0,2103.077880859375,1.0,278.25701904296875,283.0596618652344,300.42352294921875,305.2304992675781,293.1499938964844,293.1499938964844,278.54998779296875,37819.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353075981140137,1.0,0.0,0.0,3.6483092308044434,3.648333549499512,8.881300459506747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.87109375,0.0,1544.898681640625,1895.4371337890625,0.0,2797.907470703125,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
17760060,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8276398181915283,0.3328966200351715,0.301512062549591,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9613310098648072,0.5157231092453003,0.488811582326889,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9129685163497924,0.4491631090641022,0.3148732483386993,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8936756253242493,0.4221334457397461,0.4012873768806457,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7159268260002136,0.2117469757795334,0.9647116661071776,285.0152282714844,284.95001220703125,302.0790100097656,297.3797607421875,299.2191162109375,297.27276611328125,285.01324462890625,1.0,0.559088945388794,0.5617374777793884,0.5617374777793884,1.0,,-2.9670939445495605,1.197086215019226,1.770007848739624,0.5241744518280029,0.9829186797142028,0.9829186797142028,0.0,141.1593780517578,181.0,73011.609375,0.0,2199.99658203125,1.0,278.54327392578125,283.16436767578125,300.3749389648437,305.0859069824219,293.1499938964844,293.1499938964844,278.25,32999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831295371055603,1.0,0.0,0.0,3.778518915176392,3.778543710708618,9.526568192086416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.7412109375,0.0,1657.6644287109375,1895.4371337890625,0.0,2760.5078125,0.9318391680717468,1.0,0.0,3.0,1.0,0.0
17760120,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8276398181915283,0.3328966200351715,0.301512062549591,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9613310098648072,0.5157231092453003,0.488811582326889,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9129685163497924,0.4491631090641022,0.3148732483386993,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8936756253242493,0.4221334457397461,0.4012873768806457,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7159268260002136,0.2117469757795334,0.9647116661071776,285.0152282714844,284.95001220703125,302.0790100097656,297.3797607421875,299.2191162109375,297.27276611328125,285.01324462890625,1.0,0.559088945388794,0.5617374777793884,0.5617374777793884,1.0,,-2.9670939445495605,1.197086215019226,1.770007848739624,0.5241744518280029,0.9829186797142028,0.9829186797142028,0.0,141.1593780517578,181.0,73011.609375,0.0,2199.99658203125,1.0,278.54327392578125,283.16436767578125,300.3749389648437,305.0859069824219,293.1499938964844,293.1499938964844,278.25,32999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831295371055603,1.0,0.0,0.0,3.778518915176392,3.778543710708618,9.526568192086416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.7412109375,0.0,1657.6644287109375,1895.4371337890625,0.0,2760.5078125,0.9318391680717468,1.0,0.0,3.0,1.0,0.0
17760180,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.805732250213623,0.3326947093009949,0.3021789491176605,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.932824969291687,0.5174107551574707,0.4912422299385071,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8876742124557495,0.4509336650371551,0.3167557120323181,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8688113689422607,0.4225639104843139,0.4025540053844452,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.696085512638092,0.2120064198970794,0.9695401191711426,284.9058532714844,284.95001220703125,302.13848876953125,297.3564147949219,299.2348937988281,297.2655639648437,284.9079895019531,1.0,0.5706855058670044,0.5596292614936829,0.5596292614936829,1.0,,-2.980414628982544,1.2000274658203125,1.7803871631622314,0.5244117975234985,0.88825923204422,0.88825923204422,0.0,157.44725036621094,199.0,73784.2890625,0.0,2306.170654296875,1.0,278.2567443847656,283.03533935546875,300.3780822753906,305.2182312011719,293.1499938964844,293.1499938964844,278.54998779296875,38068.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863801956177,1.0,0.0,0.0,3.689312696456909,3.689337491989136,9.082057204068406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.361328125,0.0,1592.9915771484375,1895.4371337890625,0.0,2831.312255859375,0.9159346222877502,1.0,0.0,3.0,1.0,0.0
17760240,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.805732250213623,0.3326947093009949,0.3021789491176605,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.932824969291687,0.5174107551574707,0.4912422299385071,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8876742124557495,0.4509336650371551,0.3167557120323181,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8688113689422607,0.4225639104843139,0.4025540053844452,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.696085512638092,0.2120064198970794,0.9695401191711426,284.9058532714844,284.95001220703125,302.13848876953125,297.3564147949219,299.2348937988281,297.2655639648437,284.9079895019531,1.0,0.5706855058670044,0.5596292614936829,0.5596292614936829,1.0,,-2.980414628982544,1.2000274658203125,1.7803871631622314,0.5244117975234985,0.88825923204422,0.88825923204422,0.0,157.44725036621094,199.0,73784.2890625,0.0,2306.170654296875,1.0,278.2567443847656,283.03533935546875,300.3780822753906,305.2182312011719,293.1499938964844,293.1499938964844,278.54998779296875,38068.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863801956177,1.0,0.0,0.0,3.689312696456909,3.689337491989136,9.082057204068406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.361328125,0.0,1592.9915771484375,1895.4371337890625,0.0,2831.312255859375,0.9159346222877502,1.0,0.0,3.0,1.0,0.0
17760300,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7951059341430664,0.3329664766788482,0.3025076687335968,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9194008111953736,0.5186635851860046,0.4924962520599365,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8765987753868103,0.4522231817245483,0.3177062273025512,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.857837975025177,0.4230668842792511,0.4031564891338348,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6868278384208679,0.2122455835342407,0.9717089533805848,285.0293273925781,284.95001220703125,302.16827392578125,297.3441772460937,299.2451477050781,297.2659912109375,285.0319519042969,1.0,0.576605498790741,0.5585750937461853,0.5585750937461853,1.0,,-2.986785650253296,1.201362133026123,1.7854236364364624,0.5243545770645142,0.9761179089546204,0.9761179089546204,0.0,165.9559326171875,199.0,73112.828125,0.0,2360.94677734375,1.0,278.5032043457031,283.1681213378906,300.32550048828125,304.9974975585937,293.1499938964844,293.1499938964844,278.54998779296875,33873.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347327709197998,1.0,0.0,0.0,3.741605758666992,3.741630077362061,9.341342774860096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.8974609375,0.0,1621.18212890625,1895.4371337890625,0.0,2792.54541015625,0.925974428653717,1.0,0.0,3.0,1.0,0.0
17760360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7859364151954651,0.3333706557750702,0.3031603097915649,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.908137023448944,0.5200696587562561,0.4941117465496063,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8671669960021973,0.4536633491516113,0.3189261853694916,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.848496675491333,0.4237076938152313,0.4040537476539612,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6788044571876526,0.2125657200813293,0.974571168422699,285.0155029296875,284.95001220703125,302.19805908203125,297.3315734863281,299.2566223144531,297.26837158203125,285.0137939453125,1.0,0.5826966762542725,0.5575109124183655,0.5575109124183655,1.0,,-2.9954960346221924,1.2036901712417605,1.7918057441711426,0.524813175201416,0.992024302482605,0.992024302482605,0.0,174.3460693359375,202.0,73390.859375,0.0,2419.628662109375,1.0,278.5433654785156,283.1482238769531,300.325439453125,305.0616760253906,293.1499938964844,293.1499938964844,278.25,33169.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345833420753479,1.0,0.0,0.0,3.811323165893554,3.81134819984436,9.692701041785767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.1806640625,0.0,1698.0509033203125,1895.4371337890625,0.0,2791.151611328125,0.939481794834137,1.0,0.0,3.0,1.0,0.0
17760420,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7741398215293884,0.3330777883529663,0.3035639524459839,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8952445983886719,0.5217686891555786,0.4964106678962707,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8557090163230896,0.4554358124732971,0.3206712901592254,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8369401097297668,0.4240432381629944,0.4050428867340088,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6687354445457458,0.2126820236444473,0.977830410003662,284.90142822265625,284.95001220703125,302.25762939453125,297.3056640625,299.272216796875,297.2618103027344,284.9035949707031,1.0,0.590391993522644,0.555382490158081,0.555382490158081,1.0,,-3.0059611797332764,1.205222487449646,1.80073881149292,0.5243673324584961,0.8929669260978699,0.8929669260978699,0.0,185.8740234375,205.0,74107.296875,0.0,2497.986083984375,1.0,278.2565002441406,283.0149841308594,300.3263854980469,305.1890563964844,293.1499938964844,293.1499938964844,278.54998779296875,38212.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419807553291321,1.0,0.0,0.0,3.720909357070923,3.720934391021729,9.238287361768016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.82421875,0.0,1630.3724365234375,1895.4371337890625,0.0,2860.22705078125,0.9230294823646544,1.0,0.0,3.0,1.0,0.0
17760480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7741398215293884,0.3330777883529663,0.3035639524459839,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8952445983886719,0.5217686891555786,0.4964106678962707,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8557090163230896,0.4554358124732971,0.3206712901592254,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8369401097297668,0.4240432381629944,0.4050428867340088,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6687354445457458,0.2126820236444473,0.977830410003662,284.90142822265625,284.95001220703125,302.25762939453125,297.3056640625,299.272216796875,297.2618103027344,284.9035949707031,1.0,0.590391993522644,0.555382490158081,0.555382490158081,1.0,,-3.0059611797332764,1.205222487449646,1.80073881149292,0.5243673324584961,0.8929669260978699,0.8929669260978699,0.0,185.8740234375,205.0,74107.296875,0.0,2497.986083984375,1.0,278.2565002441406,283.0149841308594,300.3263854980469,305.1890563964844,293.1499938964844,293.1499938964844,278.54998779296875,38212.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419807553291321,1.0,0.0,0.0,3.720909357070923,3.720934391021729,9.238287361768016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.82421875,0.0,1630.3724365234375,1895.4371337890625,0.0,2860.22705078125,0.9230294823646544,1.0,0.0,3.0,1.0,0.0
17760540,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7677328586578369,0.3337578475475311,0.3041728436946869,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8886081576347351,0.5244333148002625,0.4989065527915954,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8499956727027893,0.4582539498806,0.3226127028465271,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8306955099105835,0.4251659214496612,0.406131774187088,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6632441878318787,0.2131874412298202,0.9807552099227904,285.0132751464844,284.95001220703125,302.3171081542969,297.2790832519531,299.29412841796875,297.2659606933594,285.011474609375,1.0,0.5959565043449402,0.5532540082931519,0.5532540082931519,1.0,,-3.016845464706421,1.2069084644317627,1.8099370002746584,0.523771345615387,0.9964218735694884,0.9964218735694884,0.0,193.2763671875,193.0,73579.203125,0.0,2556.448974609375,1.0,278.5437316894531,283.1318359375,300.271484375,305.0218811035156,293.1499938964844,293.1499938964844,278.25,33367.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373785614967346,1.0,0.0,0.0,3.835055351257324,3.835080862045288,9.813785482037929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.4267578125,0.0,1728.269287109375,1895.4371337890625,0.0,2817.23291015625,0.9448840618133544,1.0,0.0,3.0,1.0,0.0
17760600,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7677328586578369,0.3337578475475311,0.3041728436946869,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8886081576347351,0.5244333148002625,0.4989065527915954,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8499956727027893,0.4582539498806,0.3226127028465271,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8306955099105835,0.4251659214496612,0.406131774187088,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6632441878318787,0.2131874412298202,0.9807552099227904,285.0132751464844,284.95001220703125,302.3171081542969,297.2790832519531,299.29412841796875,297.2659606933594,285.011474609375,1.0,0.5959565043449402,0.5532540082931519,0.5532540082931519,1.0,,-3.016845464706421,1.2069084644317627,1.8099370002746584,0.523771345615387,0.9964218735694884,0.9964218735694884,0.0,193.2763671875,193.0,73579.203125,0.0,2556.448974609375,1.0,278.5437316894531,283.1318359375,300.271484375,305.0218811035156,293.1499938964844,293.1499938964844,278.25,33367.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373785614967346,1.0,0.0,0.0,3.835055351257324,3.835080862045288,9.813785482037929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.4267578125,0.0,1728.269287109375,1895.4371337890625,0.0,2817.23291015625,0.9448840618133544,1.0,0.0,3.0,1.0,0.0
17760660,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7685924172401428,0.333535760641098,0.3041788041591644,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8907477259635925,0.5261561274528503,0.5007521510124207,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8521700501441956,0.4601646363735199,0.3240968286991119,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8318962454795837,0.425534039735794,0.4066692888736725,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6642512083053589,0.2133271545171737,0.9817988276481628,284.8973999023437,284.95001220703125,302.3764343261719,297.2523193359375,299.3097839355469,297.2606811523437,284.89959716796875,1.0,0.5958842635154724,0.5511432886123657,0.5511432886123657,1.0,,-3.022768497467041,1.2063699960708618,1.8163985013961792,0.5223062038421631,0.8939900398254395,0.8939900398254395,0.0,192.64337158203125,181.0,74190.5546875,0.0,2564.3916015625,1.0,278.2563781738281,282.99859619140625,300.2712707519531,305.140625,293.1499938964844,293.1499938964844,278.54998779296875,38424.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444153666496277,1.0,0.0,0.0,3.737664461135864,3.737689733505249,9.321673815065878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.8232421875,0.0,1651.47998046875,1895.4371337890625,0.0,2882.99462890625,0.9268954396247864,1.0,0.0,3.0,1.0,0.0
17760720,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7685924172401428,0.333535760641098,0.3041788041591644,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8907477259635925,0.5261561274528503,0.5007521510124207,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8521700501441956,0.4601646363735199,0.3240968286991119,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8318962454795837,0.425534039735794,0.4066692888736725,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6642512083053589,0.2133271545171737,0.9817988276481628,284.8973999023437,284.95001220703125,302.3764343261719,297.2523193359375,299.3097839355469,297.2606811523437,284.89959716796875,1.0,0.5958842635154724,0.5511432886123657,0.5511432886123657,1.0,,-3.022768497467041,1.2063699960708618,1.8163985013961792,0.5223062038421631,0.8939900398254395,0.8939900398254395,0.0,192.64337158203125,181.0,74190.5546875,0.0,2564.3916015625,1.0,278.2563781738281,282.99859619140625,300.2712707519531,305.140625,293.1499938964844,293.1499938964844,278.54998779296875,38424.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444153666496277,1.0,0.0,0.0,3.737664461135864,3.737689733505249,9.321673815065878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.8232421875,0.0,1651.47998046875,1895.4371337890625,0.0,2882.99462890625,0.9268954396247864,1.0,0.0,3.0,1.0,0.0
17760780,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7751927375793457,0.3343532681465149,0.304394781589508,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8995702862739563,0.528895914554596,0.5027784109115601,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8605204820632935,0.4631884694099426,0.3257807195186615,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8387386202812195,0.4267469942569732,0.4073015451431274,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6701685190200806,0.2139271944761276,0.9825649857521056,285.0101623535156,284.95001220703125,302.4355163574219,297.225830078125,299.3321533203125,297.26678466796875,285.0083312988281,1.0,0.5930070281028748,0.5490325689315796,0.5490325689315796,1.0,,-3.029162168502808,1.2060174942016602,1.823144793510437,0.5206963419914246,0.995856761932373,0.995856761932373,0.0,186.50132751464844,169.0,73546.890625,0.0,2544.80126953125,1.0,278.5438232421875,283.1182556152344,300.2161865234375,304.9652709960937,293.1499938964844,293.1499938964844,278.25,33550.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393900394439697,1.0,0.0,0.0,3.844728946685791,3.844754457473755,9.863356353889683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2734375,0.0,1741.4930419921875,1895.4371337890625,0.0,2836.0166015625,0.9471880197525024,1.0,0.0,3.0,1.0,0.0
17760840,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7751927375793457,0.3343532681465149,0.304394781589508,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8995702862739563,0.528895914554596,0.5027784109115601,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8605204820632935,0.4631884694099426,0.3257807195186615,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8387386202812195,0.4267469942569732,0.4073015451431274,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6701685190200806,0.2139271944761276,0.9825649857521056,285.0101623535156,284.95001220703125,302.4355163574219,297.225830078125,299.3321533203125,297.26678466796875,285.0083312988281,1.0,0.5930070281028748,0.5490325689315796,0.5490325689315796,1.0,,-3.029162168502808,1.2060174942016602,1.823144793510437,0.5206963419914246,0.995856761932373,0.995856761932373,0.0,186.50132751464844,169.0,73546.890625,0.0,2544.80126953125,1.0,278.5438232421875,283.1182556152344,300.2161865234375,304.9652709960937,293.1499938964844,293.1499938964844,278.25,33550.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393900394439697,1.0,0.0,0.0,3.844728946685791,3.844754457473755,9.863356353889683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2734375,0.0,1741.4930419921875,1895.4371337890625,0.0,2836.0166015625,0.9471880197525024,1.0,0.0,3.0,1.0,0.0
17760900,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7798333764076233,0.3343974947929382,0.3045103549957275,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9055740833282472,0.5298851728439331,0.5037948489189148,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8661893010139465,0.4643239974975586,0.3266332447528839,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.843524694442749,0.4270683526992798,0.4076427519321441,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6743575930595398,0.2141122817993164,0.9830785393714904,284.869140625,284.95001220703125,302.4649658203125,297.2128601074219,299.3407897949219,297.2659606933594,284.86541748046875,1.0,0.5909802913665771,0.5479772090911865,0.5479772090911865,1.0,,-3.0325818061828613,1.2059059143066406,1.8266757726669312,0.520024836063385,0.8993146419525146,0.8993146419525146,0.0,182.36769104003903,169.0,74452.953125,0.0,2529.88671875,1.0,278.2934265136719,282.9584045410156,300.2442626953125,305.1766052246094,293.1499938964844,293.1499938964844,278.25,37207.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448629975318909,1.0,0.0,0.0,3.81976318359375,3.819788932800293,9.735676940181293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.970703125,0.0,1739.8211669921875,1895.4371337890625,0.0,2887.18212890625,0.942213773727417,1.0,0.0,3.0,1.0,0.0
17760960,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7843936681747437,0.3342966735363006,0.3042588233947754,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9119238257408142,0.5307086110115051,0.5044045448303223,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8719026446342468,0.4653220772743225,0.3271941244602203,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8483582735061646,0.4272356033325195,0.4076450169086456,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6785629987716675,0.214201882481575,0.9827471375465392,284.8963317871094,284.95001220703125,302.49432373046875,297.2001037597656,299.34820556640625,297.2630615234375,284.89874267578125,1.0,0.5885393023490906,0.5469915866851807,0.5469915866851807,1.0,,-3.0332932472229004,1.2047090530395508,1.8285843133926392,0.5188337564468384,0.8933548927307129,0.8933548927307129,0.0,178.09930419921875,157.0,74105.171875,0.0,2509.14892578125,1.0,278.2564697265625,282.98809814453125,300.21728515625,305.0803527832031,293.1499938964844,293.1499938964844,278.54998779296875,38573.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460455536842346,1.0,0.0,0.0,3.74142336845398,3.741448640823364,9.340432143289944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.3671875,0.0,1657.01708984375,1895.4371337890625,0.0,2898.24755859375,0.9278444051742554,1.0,0.0,3.0,1.0,0.0
17761020,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7967238426208496,0.3352136015892029,0.3044251799583435,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.929152250289917,0.5334094762802124,0.5062455534934998,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.886812150478363,0.4684222042560577,0.3288221657276153,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8612297177314758,0.4285038113594055,0.4081811904907226,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6896229982376099,0.2148926109075546,0.9832355976104736,285.0125732421875,284.95001220703125,302.5504455566406,297.1765441894531,299.3702392578125,297.2702941894531,285.0107421875,1.0,0.5834258794784546,0.545099139213562,0.545099139213562,1.0,,-3.0388872623443604,1.2042518854141235,1.8346354961395264,0.5172795057296753,0.995913028717041,0.995913028717041,0.0,168.1795196533203,157.0,73448.09375,0.0,2468.27490234375,1.0,278.542724609375,283.1114196777344,300.16412353515625,304.90240478515625,293.1499938964844,293.1499938964844,278.54998779296875,33553.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407045006752014,1.0,0.0,0.0,3.8442983627319336,3.8443238735198975,9.861148555501131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.6181640625,0.0,1740.9923095703125,1895.4371337890625,0.0,2848.2978515625,0.9471138119697572,1.0,0.0,3.0,1.0,0.0
17761080,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7973277568817139,0.3352502584457397,0.304447203874588,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.929991900920868,0.5335204005241394,0.506338357925415,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.887535035610199,0.4685498178005218,0.3289024233818054,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8618637323379517,0.4285575747489929,0.4082182347774505,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6901634335517883,0.2149239629507064,0.9832969903945924,285.0107727050781,284.95001220703125,302.5527648925781,297.17559814453125,299.37115478515625,297.27056884765625,285.009033203125,1.0,0.5832083225250244,0.5450202822685242,0.5450202822685242,1.0,,-3.0392403602600098,1.204283356666565,1.8349570035934448,0.5172438621520996,0.9963641166687012,0.9963641166687012,0.0,167.73402404785156,145.0,73461.2421875,0.0,2466.625244140625,1.0,278.5438232421875,283.10955810546875,300.1646728515625,304.9064636230469,293.1499938964844,293.1499938964844,278.25,33584.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407616019248962,1.0,0.0,0.0,3.8475241661071777,3.8475496768951416,9.87770363281015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.056640625,0.0,1745.1768798828125,1895.4371337890625,0.0,2848.83203125,0.9478493928909302,1.0,0.0,3.0,1.0,0.0
17761140,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8117668032646179,0.3352924883365631,0.3043202459812164,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9502578973770142,0.5353595614433289,0.507908284664154,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.905398964881897,0.4708379805088043,0.3303626179695129,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8776977062225342,0.4291269183158874,0.4085527956485748,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7034415602684021,0.2152905017137527,0.9834924340248108,284.89727783203125,284.95001220703125,302.6107482910156,297.15283203125,299.3870544433594,297.2673034667969,284.8995056152344,1.0,0.5773783326148987,0.5430489778518677,0.5430489778518677,1.0,,-3.043375968933105,1.2030096054077148,1.8403663635253904,0.5153998136520386,0.8946254849433899,0.8946254849433899,0.0,157.0156707763672,133.0,74044.6171875,0.0,2418.7216796875,1.0,278.2563171386719,282.9792785644531,300.16925048828125,305.02593994140625,293.1499938964844,293.1499938964844,278.54998779296875,38528.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473010659217834,1.0,0.0,0.0,3.7454113960266113,3.745436668395996,9.36035519316647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.544921875,0.0,1661.3485107421875,1895.4371337890625,0.0,2909.99853515625,0.9287135004997252,1.0,0.0,3.0,1.0,0.0
17761200,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8117668032646179,0.3352924883365631,0.3043202459812164,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9502578973770142,0.5353595614433289,0.507908284664154,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.905398964881897,0.4708379805088043,0.3303626179695129,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8776977062225342,0.4291269183158874,0.4085527956485748,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7034415602684021,0.2152905017137527,0.9834924340248108,284.89727783203125,284.95001220703125,302.6107482910156,297.15283203125,299.3870544433594,297.2673034667969,284.8995056152344,1.0,0.5773783326148987,0.5430489778518677,0.5430489778518677,1.0,,-3.043375968933105,1.2030096054077148,1.8403663635253904,0.5153998136520386,0.8946254849433899,0.8946254849433899,0.0,157.0156707763672,133.0,74044.6171875,0.0,2418.7216796875,1.0,278.2563171386719,282.9792785644531,300.16925048828125,305.02593994140625,293.1499938964844,293.1499938964844,278.54998779296875,38528.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473010659217834,1.0,0.0,0.0,3.7454113960266113,3.745436668395996,9.36035519316647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.544921875,0.0,1661.3485107421875,1895.4371337890625,0.0,2909.99853515625,0.9287135004997252,1.0,0.0,3.0,1.0,0.0
17761260,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8289064764976501,0.3363201022148132,0.3045313656330108,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9732021689414978,0.5381744503974915,0.5097984671592712,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9301621913909912,0.4741975963115692,0.3321288228034973,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8980872631072998,0.4305114150047302,0.4091372787952423,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7193450331687927,0.2160773277282714,0.9841188788414,285.0122375488281,284.95001220703125,302.668212890625,297.1322631835937,299.4096374511719,297.2751159667969,285.010498046875,1.0,0.5712767839431763,0.5411349534988403,0.5411349534988403,1.0,,-3.0494730472564697,1.202655792236328,1.8468173742294312,0.5138161778450012,0.9985995292663574,0.9985995292663574,0.0,145.37425231933594,121.0,73414.5625,0.0,2369.50390625,1.0,278.5438537597656,283.10174560546875,300.1205749511719,304.8570556640625,293.1499938964844,293.1499938964844,278.25,33564.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418629169464111,1.0,0.0,0.0,3.8516790866851807,3.851704597473145,9.899048336592386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3984375,0.0,1750.10791015625,1895.4371337890625,0.0,2859.125732421875,0.948782444000244,1.0,0.0,3.0,1.0,0.0
17761320,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8289064764976501,0.3363201022148132,0.3045313656330108,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9732021689414978,0.5381744503974915,0.5097984671592712,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9301621913909912,0.4741975963115692,0.3321288228034973,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8980872631072998,0.4305114150047302,0.4091372787952423,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7193450331687927,0.2160773277282714,0.9841188788414,285.0122375488281,284.95001220703125,302.668212890625,297.1322631835937,299.4096374511719,297.2751159667969,285.010498046875,1.0,0.5712767839431763,0.5411349534988403,0.5411349534988403,1.0,,-3.0494730472564697,1.202655792236328,1.8468173742294312,0.5138161778450012,0.9985995292663574,0.9985995292663574,0.0,145.37425231933594,121.0,73414.5625,0.0,2369.50390625,1.0,278.5438537597656,283.10174560546875,300.1205749511719,304.8570556640625,293.1499938964844,293.1499938964844,278.25,33564.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418629169464111,1.0,0.0,0.0,3.8516790866851807,3.851704597473145,9.899048336592386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3984375,0.0,1750.10791015625,1895.4371337890625,0.0,2859.125732421875,0.948782444000244,1.0,0.0,3.0,1.0,0.0
17761380,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8482433557510376,0.336417555809021,0.3044331073760986,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9946134090423584,0.5399846434593201,0.5113229751586914,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9578625559806824,0.476580411195755,0.3336411118507385,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9229490756988524,0.4311265647411346,0.4094927012920379,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7360194325447083,0.2164867520332336,0.984403431415558,284.8973083496094,284.95001220703125,302.72509765625,297.1144714355469,299.4248046875,297.2716064453125,284.8995361328125,1.0,0.5650020837783813,0.539220929145813,0.539220929145813,1.0,,-3.053783416748047,1.201473593711853,1.852309942245484,0.5119789838790894,0.8965273499488831,0.8965273499488831,0.0,133.96519470214844,124.0,74035.6875,0.0,2318.01904296875,1.0,278.2562866210937,282.9700012207031,300.13037109375,304.9840087890625,293.1499938964844,293.1499938964844,278.54998779296875,38482.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483048677444458,1.0,0.0,0.0,3.7522804737091056,3.7523059844970703,9.39472045047296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.1806640625,0.0,1669.0579833984375,1895.4371337890625,0.0,2919.396240234375,0.9301985502243042,1.0,0.0,3.0,1.0,0.0
17761440,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8482433557510376,0.336417555809021,0.3044331073760986,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9946134090423584,0.5399846434593201,0.5113229751586914,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9578625559806824,0.476580411195755,0.3336411118507385,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9229490756988524,0.4311265647411346,0.4094927012920379,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7360194325447083,0.2164867520332336,0.984403431415558,284.8973083496094,284.95001220703125,302.72509765625,297.1144714355469,299.4248046875,297.2716064453125,284.8995361328125,1.0,0.5650020837783813,0.539220929145813,0.539220929145813,1.0,,-3.053783416748047,1.201473593711853,1.852309942245484,0.5119789838790894,0.8965273499488831,0.8965273499488831,0.0,133.96519470214844,124.0,74035.6875,0.0,2318.01904296875,1.0,278.2562866210937,282.9700012207031,300.13037109375,304.9840087890625,293.1499938964844,293.1499938964844,278.54998779296875,38482.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483048677444458,1.0,0.0,0.0,3.7522804737091056,3.7523059844970703,9.39472045047296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.1806640625,0.0,1669.0579833984375,1895.4371337890625,0.0,2919.396240234375,0.9301985502243042,1.0,0.0,3.0,1.0,0.0
17761500,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8543618321418762,0.3368657231330871,0.3044807314872741,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.5413142442703247,0.5108162760734558,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9660220742225648,0.4782145023345947,0.3344846069812774,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9311460256576538,0.4317490458488464,0.4097441434860229,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7412028908729553,0.2168333679437637,0.9848645925521852,285.0252685546875,284.95001220703125,302.7532958984375,297.10675048828125,299.4349975585937,297.2744140625,285.0277404785156,1.0,0.5635792016983032,0.5382639169692993,0.5382639169692993,1.0,,-3.0551116466522217,1.2005152702331543,1.8545962572097776,0.510851263999939,0.9854589104652404,0.9854589104652404,0.0,130.86520385742188,124.0,73223.1875,0.0,2304.288330078125,1.0,278.5045166015625,283.1096496582031,300.08184814453125,304.758544921875,293.1499938964844,293.1499938964844,278.54998779296875,34306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435060977935791,1.0,0.0,0.0,3.795680284500122,3.795705318450928,9.613301017452611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.826171875,0.0,1688.1845703125,1895.4371337890625,0.0,2874.48974609375,0.9384132027626038,1.0,0.0,3.0,1.0,0.0
17761560,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8576560020446777,0.3374278843402862,0.3049304187297821,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.5431914925575256,0.5061985850334167,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9704321026802064,0.4799686670303345,0.3356601595878601,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9354389309883118,0.4325003325939178,0.4103786945343017,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7439749240875244,0.2172548323869705,0.986425518989563,285.0086975097656,284.95001220703125,302.78131103515625,297.0998840332031,299.4469909667969,297.2806091308594,285.0066223144531,1.0,0.5626405477523804,0.5373091697692871,0.5373091697692871,1.0,,-3.0541441440582275,1.1985703706741333,1.8555737733840945,0.5091962218284607,0.997792422771454,0.997792422771454,0.0,129.4027862548828,127.0,73320.7578125,0.0,2294.923583984375,1.0,278.5437316894531,283.0906066894531,300.0870056152344,304.8182983398437,293.1499938964844,293.1499938964844,278.25,33639.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426570892333984,1.0,0.0,0.0,3.856304883956909,3.856330633163452,9.922840717990766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.9814453125,0.0,1756.3739013671875,1895.4371337890625,0.0,2866.55029296875,0.9499295949935912,1.0,0.0,3.0,1.0,0.0
17761620,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8602397441864014,0.3374225497245788,0.305136501789093,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.5466302037239075,0.5019263625144958,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9746925830841064,0.4822893738746643,0.3374381363391876,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.93911212682724,0.433037519454956,0.411076545715332,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7464225888252258,0.2175811976194381,0.9883174300193788,284.8954772949219,284.95001220703125,302.8367919921875,297.089111328125,299.46490478515625,297.283447265625,284.8978576660156,1.0,0.562110185623169,0.5353997945785522,0.5353997945785522,1.0,,-3.05450701713562,1.1956522464752195,1.8588546514511108,0.5062940716743469,0.8938741683959961,0.8938741683959961,0.0,128.26991271972656,130.0,73830.7109375,0.0,2289.697021484375,1.0,278.2562866210937,282.9627685546875,300.10205078125,304.94049072265625,293.1499938964844,293.1499938964844,278.54998779296875,38669.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848484218120575,1.0,0.0,0.0,3.747462272644043,3.747487545013428,9.370608609060582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.18359375,0.0,1664.83251953125,1895.4371337890625,0.0,2921.07568359375,0.9293030500411988,1.0,0.0,3.0,1.0,0.0
17761680,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8602397441864014,0.3374225497245788,0.305136501789093,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.5466302037239075,0.5019263625144958,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9746925830841064,0.4822893738746643,0.3374381363391876,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.93911212682724,0.433037519454956,0.411076545715332,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7464225888252258,0.2175811976194381,0.9883174300193788,284.8954772949219,284.95001220703125,302.8367919921875,297.089111328125,299.46490478515625,297.283447265625,284.8978576660156,1.0,0.562110185623169,0.5353997945785522,0.5353997945785522,1.0,,-3.05450701713562,1.1956522464752195,1.8588546514511108,0.5062940716743469,0.8938741683959961,0.8938741683959961,0.0,128.26991271972656,130.0,73830.7109375,0.0,2289.697021484375,1.0,278.2562866210937,282.9627685546875,300.10205078125,304.94049072265625,293.1499938964844,293.1499938964844,278.54998779296875,38669.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848484218120575,1.0,0.0,0.0,3.747462272644043,3.747487545013428,9.370608609060582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.18359375,0.0,1664.83251953125,1895.4371337890625,0.0,2921.07568359375,0.9293030500411988,1.0,0.0,3.0,1.0,0.0
17761740,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8614274263381958,0.3383934497833252,0.3057371079921722,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.5508520007133484,0.5008162260055542,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9772526025772096,0.4856619834899902,0.339561402797699,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9407948851585388,0.4343904256820678,0.4120911955833435,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.747553288936615,0.2182959765195846,0.9908425211906432,285.0132751464844,284.95001220703125,302.8914489746094,297.0826416015625,299.489013671875,297.2964172363281,285.0116577148437,1.0,0.5629963874816895,0.5334903597831726,0.5334903597831726,1.0,,-3.0606939792633057,1.195210099220276,1.8654838800430296,0.5044590830802917,0.9996328949928284,0.9996328949928284,0.0,128.21888732910156,133.0,73239.3828125,0.0,2300.708251953125,1.0,278.5438537597656,283.08807373046875,300.067626953125,304.7869567871094,293.1499938964844,293.1499938964844,278.25,33569.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423503041267395,1.0,0.0,0.0,3.853940963745117,3.85396671295166,9.910678500091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7568359375,0.0,1752.9224853515625,1895.4371337890625,0.0,2863.681884765625,0.9493047595024108,1.0,0.0,3.0,1.0,0.0
