time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8614274263381958,0.3383934497833252,0.3057371079921722,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.5508520007133484,0.5008162260055542,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9772526025772096,0.4856619834899902,0.339561402797699,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9407948851585388,0.4343904256820678,0.4120911955833435,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.747553288936615,0.2182959765195846,0.9908425211906432,285.0132751464844,284.95001220703125,302.8914489746094,297.0826416015625,299.489013671875,297.2964172363281,285.0116577148437,1.0,0.5629963874816895,0.5334903597831726,0.5334903597831726,1.0,,-3.0606939792633057,1.195210099220276,1.8654838800430296,0.5044590830802917,0.9996328949928284,0.9996328949928284,0.0,128.21888732910156,133.0,73239.3828125,0.0,2300.708251953125,1.0,278.5438537597656,283.08807373046875,300.067626953125,304.7869567871094,293.1499938964844,293.1499938964844,278.25,33569.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423503041267395,1.0,0.0,0.0,3.853940963745117,3.85396671295166,9.910678500091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7568359375,0.0,1752.9224853515625,1895.4371337890625,0.0,2863.681884765625,0.9493047595024108,1.0,0.0,3.0,1.0,0.0
17761860,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8602802753448486,0.3384137451648712,0.3060317933559418,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5537120699882507,0.5033271312713623,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9773605465888976,0.4879655241966247,0.3413873016834259,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9396945834159852,0.4349631369113922,0.4128914177417755,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7468728423118591,0.2185942679643631,0.9929611086845398,284.9014892578125,284.95001220703125,302.9452209472656,297.0810241699219,299.5043640136719,297.2951354980469,284.90386962890625,1.0,0.5648782253265381,0.5316800475120544,0.5316800475120544,1.0,,-3.0697715282440186,1.196112036705017,1.8736594915390008,0.5033941864967346,0.9013622999191284,0.9013622999191284,0.0,129.26025390625,136.0,74023.0,0.0,2322.7626953125,1.0,278.2562561035156,282.9578552246094,300.0948791503906,304.93865966796875,293.1499938964844,293.1499938964844,278.54998779296875,38272.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483813405036926,1.0,0.0,0.0,3.761227607727051,3.761253118515015,9.4395767291644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.689453125,0.0,1677.9940185546875,1895.4371337890625,0.0,2920.112548828125,0.9320854544639589,1.0,0.0,3.0,1.0,0.0
17761920,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8602802753448486,0.3384137451648712,0.3060317933559418,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5537120699882507,0.5033271312713623,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9773605465888976,0.4879655241966247,0.3413873016834259,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9396945834159852,0.4349631369113922,0.4128914177417755,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7468728423118591,0.2185942679643631,0.9929611086845398,284.9014892578125,284.95001220703125,302.9452209472656,297.0810241699219,299.5043640136719,297.2951354980469,284.90386962890625,1.0,0.5648782253265381,0.5316800475120544,0.5316800475120544,1.0,,-3.0697715282440186,1.196112036705017,1.8736594915390008,0.5033941864967346,0.9013622999191284,0.9013622999191284,0.0,129.26025390625,136.0,74023.0,0.0,2322.7626953125,1.0,278.2562561035156,282.9578552246094,300.0948791503906,304.93865966796875,293.1499938964844,293.1499938964844,278.54998779296875,38272.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483813405036926,1.0,0.0,0.0,3.761227607727051,3.761253118515015,9.4395767291644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.689453125,0.0,1677.9940185546875,1895.4371337890625,0.0,2920.112548828125,0.9320854544639589,1.0,0.0,3.0,1.0,0.0
17761980,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8588294982910156,0.3393991589546203,0.3066926300525665,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.5567634105682373,0.5070073008537292,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9770491719245912,0.4913131296634674,0.3435250520706177,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9380199313163756,0.4363440573215484,0.4139814972877502,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7457593083381653,0.2192619889974594,0.9955251812934875,285.0260314941406,284.95001220703125,302.9980163574219,297.08477783203125,299.5240783691406,297.30126953125,285.0254821777344,1.0,0.5674387216567993,0.529869794845581,0.529869794845581,1.0,,-3.081947088241577,1.198310375213623,1.883636713027954,0.5028126835823059,1.0,1.0,0.0,130.7415313720703,139.0,73545.609375,0.0,2352.975830078125,1.0,278.5433959960937,283.0896911621094,300.0711975097656,304.8058776855469,293.1499938964844,293.1499938964844,278.25,33729.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842544436454773,1.0,0.0,0.0,3.8667917251586914,3.8668174743652335,9.976882893170114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.552734375,0.0,1770.0040283203125,1895.4371337890625,0.0,2865.4970703125,0.9522644877433776,1.0,0.0,3.0,1.0,0.0
17762040,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8588294982910156,0.3393991589546203,0.3066926300525665,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.5567634105682373,0.5070073008537292,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9770491719245912,0.4913131296634674,0.3435250520706177,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9380199313163756,0.4363440573215484,0.4139814972877502,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7457593083381653,0.2192619889974594,0.9955251812934875,285.0260314941406,284.95001220703125,302.9980163574219,297.08477783203125,299.5240783691406,297.30126953125,285.0254821777344,1.0,0.5674387216567993,0.529869794845581,0.529869794845581,1.0,,-3.081947088241577,1.198310375213623,1.883636713027954,0.5028126835823059,1.0,1.0,0.0,130.7415313720703,139.0,73545.609375,0.0,2352.975830078125,1.0,278.5433959960937,283.0896911621094,300.0711975097656,304.8058776855469,293.1499938964844,293.1499938964844,278.25,33729.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842544436454773,1.0,0.0,0.0,3.8667917251586914,3.8668174743652335,9.976882893170114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.552734375,0.0,1770.0040283203125,1895.4371337890625,0.0,2865.4970703125,0.9522644877433776,1.0,0.0,3.0,1.0,0.0
17762100,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8578726053237915,0.3395093381404876,0.3070566654205322,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.55778968334198,0.5093356966972351,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9766213297843932,0.4925557971000671,0.3446101546287536,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9368960857391356,0.4367386102676391,0.4145898818969726,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7450327277183533,0.2194506525993347,0.9970189332962036,284.8869323730469,284.95001220703125,303.0240478515625,297.0888366699219,299.5305480957031,297.2991638183594,284.88262939453125,1.0,0.5689404010772705,0.528964638710022,0.528964638710022,1.0,,-3.089017391204834,1.1998045444488523,1.889212727546692,0.5027405619621277,0.922240436077118,0.922240436077118,0.0,131.66058349609375,139.0,74688.375,0.0,2370.92626953125,1.0,278.2936096191406,282.9281616210937,300.1166687011719,305.0438842773437,293.1499938964844,293.1499938964844,278.25,36471.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476817607879639,1.0,0.0,0.0,3.858793020248413,3.858819007873535,9.935648677128484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.9140625,0.0,1781.8331298828125,1895.4371337890625,0.0,2913.5625,0.9507903456687928,1.0,0.0,3.0,1.0,0.0
17762160,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8559275269508362,0.3394141495227813,0.3070340752601623,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5583895444869995,0.5128433108329773,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9752150774002076,0.493587851524353,0.3453703224658966,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9346352219581604,0.4369266331195831,0.4148431420326233,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7435579299926758,0.2195021957159042,0.9975961446762084,284.9041442871094,284.95001220703125,303.0498046875,297.0944519042969,299.5343017578125,297.2933349609375,284.9065856933594,1.0,0.5704754590988159,0.5279438495635986,0.5279438495635986,1.0,,-3.095120429992676,1.2006919384002686,1.8944283723831177,0.5022635459899902,0.913613498210907,0.913613498210907,0.0,132.86624145507812,142.0,74571.0546875,0.0,2388.661865234375,1.0,278.2562866210937,282.9468688964844,300.1096496582031,304.9847717285156,293.1499938964844,293.1499938964844,278.1499938964844,37878.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487499952316284,1.0,0.0,0.0,3.797816514968872,3.797842264175415,9.624125141272089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.44140625,0.0,1718.551513671875,1895.4371337890625,0.0,2923.564208984375,0.9398619532585144,1.0,0.0,3.0,1.0,0.0
17762220,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8522005677223206,0.3396328389644623,0.3071906268596649,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.5593724846839905,0.5200374126434326,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.972446084022522,0.4960895180702209,0.3470681011676788,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9301353693008424,0.4376087188720703,0.415468692779541,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7405815720558167,0.2197080850601196,0.9987316727638244,284.9263610839844,284.95001220703125,303.1004943847656,297.110595703125,299.54315185546875,297.28466796875,284.9283142089844,1.0,0.5737089514732361,0.525902271270752,0.525902271270752,1.0,,-3.1081137657165527,1.2027376890182495,1.9053760766983032,0.501335620880127,0.8976870179176331,0.8976870179176331,0.0,135.376953125,145.0,74733.328125,0.0,2426.34228515625,1.0,278.1521911621094,282.955322265625,300.10919189453125,304.9764404296875,293.1499938964844,293.1499938964844,278.45001220703125,37801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487525582313538,1.0,0.0,0.0,3.717081069946289,3.717106103897095,9.219287449013792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.6796875,0.0,1622.818115234375,1895.4371337890625,0.0,2923.58837890625,0.9219685792922974,1.0,0.0,3.0,1.0,0.0
17762280,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8522005677223206,0.3396328389644623,0.3071906268596649,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.5593724846839905,0.5200374126434326,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.972446084022522,0.4960895180702209,0.3470681011676788,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9301353693008424,0.4376087188720703,0.415468692779541,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7405815720558167,0.2197080850601196,0.9987316727638244,284.9263610839844,284.95001220703125,303.1004943847656,297.110595703125,299.54315185546875,297.28466796875,284.9283142089844,1.0,0.5737089514732361,0.525902271270752,0.525902271270752,1.0,,-3.1081137657165527,1.2027376890182495,1.9053760766983032,0.501335620880127,0.8976870179176331,0.8976870179176331,0.0,135.376953125,145.0,74733.328125,0.0,2426.34228515625,1.0,278.1521911621094,282.955322265625,300.10919189453125,304.9764404296875,293.1499938964844,293.1499938964844,278.45001220703125,37801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487525582313538,1.0,0.0,0.0,3.717081069946289,3.717106103897095,9.219287449013792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.6796875,0.0,1622.818115234375,1895.4371337890625,0.0,2923.58837890625,0.9219685792922974,1.0,0.0,3.0,1.0,0.0
17762340,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8498268723487854,0.3407697081565857,0.3080962598323822,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.5609747767448425,0.5260955095291138,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9709073305130004,0.4995600283145904,0.3493824601173401,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9270965456962584,0.4391462802886963,0.4167937338352203,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7385447025299072,0.2203648537397384,1.0014783143997192,285.040283203125,284.95001220703125,303.1499938964844,297.1337280273437,299.5578308105469,297.2861633300781,285.0397033691406,1.0,0.5772482752799988,0.5238606929779053,0.5238606929779053,1.0,,-3.124159336090088,1.2060167789459229,1.918142437934876,0.5009132623672485,1.0,1.0,0.0,137.7201385498047,148.0,74471.4609375,0.0,2469.238525390625,1.0,278.4430236816406,283.0771789550781,300.11767578125,304.9035339355469,293.1499938964844,293.1499938964844,278.1499938964844,33287.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427109718322754,1.0,0.0,0.0,3.841466903686523,3.8414924144744873,9.84662733571895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.833984375,0.0,1735.4400634765625,1895.4371337890625,0.0,2867.053955078125,0.9463825821876526,1.0,0.0,3.0,1.0,0.0
17762400,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8498268723487854,0.3407697081565857,0.3080962598323822,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.5609747767448425,0.5260955095291138,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9709073305130004,0.4995600283145904,0.3493824601173401,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9270965456962584,0.4391462802886963,0.4167937338352203,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7385447025299072,0.2203648537397384,1.0014783143997192,285.040283203125,284.95001220703125,303.1499938964844,297.1337280273437,299.5578308105469,297.2861633300781,285.0397033691406,1.0,0.5772482752799988,0.5238606929779053,0.5238606929779053,1.0,,-3.124159336090088,1.2060167789459229,1.918142437934876,0.5009132623672485,1.0,1.0,0.0,137.7201385498047,148.0,74471.4609375,0.0,2469.238525390625,1.0,278.4430236816406,283.0771789550781,300.11767578125,304.9035339355469,293.1499938964844,293.1499938964844,278.1499938964844,33287.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427109718322754,1.0,0.0,0.0,3.841466903686523,3.8414924144744873,9.84662733571895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.833984375,0.0,1735.4400634765625,1895.4371337890625,0.0,2867.053955078125,0.9463825821876526,1.0,0.0,3.0,1.0,0.0
17762460,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8453927636146545,0.3407576382160187,0.3084796369075775,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9983761310577391,0.56124347448349,0.5317415595054626,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9669925570487976,0.5017474293708801,0.3512222468852997,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9215782284736632,0.4397284090518951,0.4177250564098358,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7349808216094971,0.2205239981412887,1.003454089164734,284.9097595214844,284.95001220703125,303.1925354003906,297.15625,299.560546875,297.2735290527344,284.91119384765625,1.0,0.5808002352714539,0.5217489004135132,0.5217489004135132,1.0,,-3.13711929321289,1.2077810764312744,1.929338216781616,0.4998707175254822,0.9160441756248474,0.9160441756248474,0.0,140.90367126464844,151.0,75627.1328125,0.0,2511.092529296875,1.0,278.1567077636719,282.9248352050781,300.17303466796875,305.1161499023437,293.1499938964844,293.1499938964844,278.1499938964844,37461.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492726683616638,1.0,0.0,0.0,3.789884328842163,3.789910078048706,9.583965265846928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.923828125,0.0,1705.79248046875,1895.4371337890625,0.0,2928.45849609375,0.9377148747444152,1.0,0.0,3.0,1.0,0.0
17762520,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8453927636146545,0.3407576382160187,0.3084796369075775,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9983761310577391,0.56124347448349,0.5317415595054626,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9669925570487976,0.5017474293708801,0.3512222468852997,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9215782284736632,0.4397284090518951,0.4177250564098358,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7349808216094971,0.2205239981412887,1.003454089164734,284.9097595214844,284.95001220703125,303.1925354003906,297.15625,299.560546875,297.2735290527344,284.91119384765625,1.0,0.5808002352714539,0.5217489004135132,0.5217489004135132,1.0,,-3.13711929321289,1.2077810764312744,1.929338216781616,0.4998707175254822,0.9160441756248474,0.9160441756248474,0.0,140.90367126464844,151.0,75627.1328125,0.0,2511.092529296875,1.0,278.1567077636719,282.9248352050781,300.17303466796875,305.1161499023437,293.1499938964844,293.1499938964844,278.1499938964844,37461.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492726683616638,1.0,0.0,0.0,3.789884328842163,3.789910078048706,9.583965265846928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.923828125,0.0,1705.79248046875,1895.4371337890625,0.0,2928.45849609375,0.9377148747444152,1.0,0.0,3.0,1.0,0.0
17762580,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8394168019294739,0.3410181999206543,0.3087320923805237,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9929854869842528,0.5620954036712646,0.5324610471725464,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9609972238540648,0.5042373538017273,0.3529577255249023,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9140141606330872,0.4404617547988891,0.4184601008892059,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.73000168800354,0.2206796407699585,1.004642367362976,284.937255859375,284.95001220703125,303.2228698730469,297.1704406738281,299.5616455078125,297.2670288085937,284.9381408691406,1.0,0.5837746262550354,0.5196371674537659,0.5196371674537659,1.0,,-3.1426820755004883,1.2063828706741333,1.936299204826355,0.4971124231815338,0.9183396697044371,0.9183396697044371,0.0,144.7703399658203,154.0,75552.75,0.0,2542.580810546875,1.0,278.1502990722656,282.9485168457031,300.1705627441406,305.0851745605469,293.1499938964844,293.1499938964844,278.1499938964844,36724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486560583114624,1.0,0.0,0.0,3.762399196624756,3.7624244689941406,9.445458317713928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.515625,0.0,1667.435791015625,1895.4371337890625,0.0,2922.6845703125,0.9310588240623474,1.0,0.0,3.0,1.0,0.0
17762640,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8394168019294739,0.3410181999206543,0.3087320923805237,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9929854869842528,0.5620954036712646,0.5324610471725464,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9609972238540648,0.5042373538017273,0.3529577255249023,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9140141606330872,0.4404617547988891,0.4184601008892059,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.73000168800354,0.2206796407699585,1.004642367362976,284.937255859375,284.95001220703125,303.2228698730469,297.1704406738281,299.5616455078125,297.2670288085937,284.9381408691406,1.0,0.5837746262550354,0.5196371674537659,0.5196371674537659,1.0,,-3.1426820755004883,1.2063828706741333,1.936299204826355,0.4971124231815338,0.9183396697044371,0.9183396697044371,0.0,144.7703399658203,154.0,75552.75,0.0,2542.580810546875,1.0,278.1502990722656,282.9485168457031,300.1705627441406,305.0851745605469,293.1499938964844,293.1499938964844,278.1499938964844,36724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486560583114624,1.0,0.0,0.0,3.762399196624756,3.7624244689941406,9.445458317713928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.515625,0.0,1667.435791015625,1895.4371337890625,0.0,2922.6845703125,0.9310588240623474,1.0,0.0,3.0,1.0,0.0
17762700,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8371540307998657,0.3412388265132904,0.3089659214019775,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9908728003501892,0.5627554059028625,0.5330844521522522,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9587578773498536,0.5055510401725769,0.3539034724235534,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.911186158657074,0.4409141838550567,0.4189232289791107,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7280735373497009,0.2208016067743301,1.0054181814193726,284.9454345703125,284.95001220703125,303.23370361328125,297.174560546875,299.56170654296875,297.26568603515625,284.94598388671875,1.0,0.5852242708206177,0.5185812711715698,0.5185812711715698,1.0,,-3.1463510990142822,1.206037521362305,1.940313577651977,0.4958910644054413,0.9215573072433472,0.9215573072433472,0.0,146.43458557128906,154.0,75565.328125,0.0,2558.635986328125,1.0,278.15008544921875,282.9547119140625,300.17364501953125,305.0863647460937,293.1499938964844,293.1499938964844,278.1499938964844,36398.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484744429588318,1.0,0.0,0.0,3.758420705795288,3.7584457397460938,9.425492635273258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5986328125,0.0,1660.2392578125,1895.4371337890625,0.0,2920.98388671875,0.9299315214157104,1.0,0.0,3.0,1.0,0.0
17762760,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8350722193717957,0.3414726555347442,0.3092208802700043,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9888898134231568,0.5634456872940063,0.5337673425674438,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9566779136657716,0.506833553314209,0.3548419773578644,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.908625602722168,0.4413846731185913,0.4194112718105316,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7262867093086243,0.220931738615036,1.0062471628189087,284.9502868652344,284.95001220703125,303.2417297363281,297.17681884765625,299.5609436035156,297.2644348144531,284.9506225585937,1.0,0.5866600275039673,0.5175837278366089,0.5175837278366089,1.0,,-3.150190114974976,1.2058472633361816,1.944342851638794,0.4947933256626129,0.9244237542152404,0.9244237542152404,0.0,148.0401153564453,157.0,75596.0,0.0,2574.75244140625,1.0,278.1500244140625,282.9577331542969,300.1764221191406,305.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36161.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484689593315125,1.0,0.0,0.0,3.757838010787964,3.7578630447387695,9.422570315109624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.578125,0.0,1657.7271728515625,1895.4371337890625,0.0,2920.9326171875,0.929617404937744,1.0,0.0,3.0,1.0,0.0
17762820,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8311663866043091,0.3419293463230133,0.3097373843193054,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9850473999977112,0.5648245811462402,0.5351691246032715,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9526872634887696,0.5093081593513489,0.3566581606864929,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9039741158485411,0.4423284530639648,0.4204070270061493,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7229048609733582,0.2211894690990448,1.0079315900802612,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.5560913085937,297.2618103027344,284.9537353515625,1.0,0.5894898772239685,0.515588641166687,0.515588641166687,1.0,,-3.157902956008911,1.2054574489593506,1.9524455070495603,0.4925923645496368,0.9284424185752868,0.9284424185752868,0.0,151.18447875976562,160.0,75671.6796875,0.0,2606.804931640625,1.0,278.1499938964844,282.9580078125,300.1776428222656,305.0982360839844,293.1499938964844,293.1499938964844,278.1499938964844,35914.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488546013832092,1.0,0.0,0.0,3.7617154121398926,3.761740446090698,9.442024975214736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.767578125,0.0,1660.38525390625,1895.4371337890625,0.0,2924.543701171875,0.930284023284912,1.0,0.0,3.0,1.0,0.0
17762880,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8311663866043091,0.3419293463230133,0.3097373843193054,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9850473999977112,0.5648245811462402,0.5351691246032715,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9526872634887696,0.5093081593513489,0.3566581606864929,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9039741158485411,0.4423284530639648,0.4204070270061493,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7229048609733582,0.2211894690990448,1.0079315900802612,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.5560913085937,297.2618103027344,284.9537353515625,1.0,0.5894898772239685,0.515588641166687,0.515588641166687,1.0,,-3.157902956008911,1.2054574489593506,1.9524455070495603,0.4925923645496368,0.9284424185752868,0.9284424185752868,0.0,151.18447875976562,160.0,75671.6796875,0.0,2606.804931640625,1.0,278.1499938964844,282.9580078125,300.1776428222656,305.0982360839844,293.1499938964844,293.1499938964844,278.1499938964844,35914.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488546013832092,1.0,0.0,0.0,3.7617154121398926,3.761740446090698,9.442024975214736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.767578125,0.0,1660.38525390625,1895.4371337890625,0.0,2924.543701171875,0.930284023284912,1.0,0.0,3.0,1.0,0.0
17762940,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8274149298667908,0.3423419892787933,0.3102197349071502,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9811967611312866,0.5661354064941406,0.5365220308303833,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9487558603286744,0.5116783380508423,0.3583952486515045,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8996856212615967,0.4432368278503418,0.4213781356811523,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7196130752563477,0.2214205414056778,1.0095194578170776,284.9530029296875,284.95001220703125,303.2478942871094,297.1681213378906,299.5469970703125,297.2586975097656,284.9529724121094,1.0,0.5922518968582153,0.5135935544967651,0.5135935544967651,1.0,,-3.1652753353118896,1.2048726081848145,1.9604027271270752,0.4902825653553009,0.9301431179046632,0.9301431179046632,0.0,154.3057403564453,163.0,75728.609375,0.0,2638.20751953125,1.0,278.1499938964844,282.9550170898437,300.17095947265625,305.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35874.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495217561721802,1.0,0.0,0.0,3.766932487487793,3.7669577598571777,9.468233770348888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.3564453125,0.0,1666.224609375,1895.4371337890625,0.0,2930.79150390625,0.9314087629318236,1.0,0.0,3.0,1.0,0.0
17763000,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8274149298667908,0.3423419892787933,0.3102197349071502,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9811967611312866,0.5661354064941406,0.5365220308303833,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9487558603286744,0.5116783380508423,0.3583952486515045,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8996856212615967,0.4432368278503418,0.4213781356811523,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7196130752563477,0.2214205414056778,1.0095194578170776,284.9530029296875,284.95001220703125,303.2478942871094,297.1681213378906,299.5469970703125,297.2586975097656,284.9529724121094,1.0,0.5922518968582153,0.5135935544967651,0.5135935544967651,1.0,,-3.1652753353118896,1.2048726081848145,1.9604027271270752,0.4902825653553009,0.9301431179046632,0.9301431179046632,0.0,154.3057403564453,163.0,75728.609375,0.0,2638.20751953125,1.0,278.1499938964844,282.9550170898437,300.17095947265625,305.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35874.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495217561721802,1.0,0.0,0.0,3.766932487487793,3.7669577598571777,9.468233770348888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.3564453125,0.0,1666.224609375,1895.4371337890625,0.0,2930.79150390625,0.9314087629318236,1.0,0.0,3.0,1.0,0.0
17763060,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8237744569778442,0.3427246510982513,0.310673326253891,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9773105382919312,0.5673806667327881,0.537813663482666,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9448851346969604,0.5139865875244141,0.3600858151912689,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8955469131469727,0.4441134035587311,0.4223189055919647,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7163603901863098,0.2216275036334991,1.0109988451004028,284.95166015625,284.95001220703125,303.23663330078125,297.1540222167969,299.5343017578125,297.25537109375,284.9516296386719,1.0,0.5949575901031494,0.5116426944732666,0.5116426944732666,1.0,,-3.172316551208496,1.2041784524917605,1.9681379795074463,0.4879461228847503,0.930579960346222,0.930579960346222,0.0,157.420654296875,166.0,75753.234375,0.0,2669.053955078125,1.0,278.1499938964844,282.95196533203125,300.15777587890625,305.0877990722656,293.1499938964844,293.1499938964844,278.1499938964844,35900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503684997558594,1.0,0.0,0.0,3.7705485820770255,3.770573854446411,9.486420822213404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.158203125,0.0,1670.69970703125,1895.4371337890625,0.0,2938.722412109375,0.9322295188903807,1.0,0.0,3.0,1.0,0.0
17763120,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8237744569778442,0.3427246510982513,0.310673326253891,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9773105382919312,0.5673806667327881,0.537813663482666,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9448851346969604,0.5139865875244141,0.3600858151912689,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8955469131469727,0.4441134035587311,0.4223189055919647,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7163603901863098,0.2216275036334991,1.0109988451004028,284.95166015625,284.95001220703125,303.23663330078125,297.1540222167969,299.5343017578125,297.25537109375,284.9516296386719,1.0,0.5949575901031494,0.5116426944732666,0.5116426944732666,1.0,,-3.172316551208496,1.2041784524917605,1.9681379795074463,0.4879461228847503,0.930579960346222,0.930579960346222,0.0,157.420654296875,166.0,75753.234375,0.0,2669.053955078125,1.0,278.1499938964844,282.95196533203125,300.15777587890625,305.0877990722656,293.1499938964844,293.1499938964844,278.1499938964844,35900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503684997558594,1.0,0.0,0.0,3.7705485820770255,3.770573854446411,9.486420822213404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.158203125,0.0,1670.69970703125,1895.4371337890625,0.0,2938.722412109375,0.9322295188903807,1.0,0.0,3.0,1.0,0.0
17763180,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8202367424964905,0.3430856764316559,0.3111059367656708,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9734054803848268,0.5685667395591736,0.5390486717224121,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9410991072654724,0.5162452459335327,0.3617400228977203,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8915542960166931,0.4449639916419983,0.4232341647148132,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7131308913230896,0.2218148112297058,1.0123859643936155,284.95037841796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5182189941406,297.2519226074219,284.9503479003906,1.0,0.5976126194000244,0.5096917748451233,0.5096917748451233,1.0,,-3.1790788173675537,1.203321933746338,1.975756883621216,0.4855202436447143,0.930160641670227,0.930160641670227,0.0,160.52606201171875,169.0,75743.2109375,0.0,2699.420166015625,1.0,278.1499938964844,282.94940185546875,300.1384582519531,305.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,35951.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513191938400269,1.0,0.0,0.0,3.772017240524292,3.7720425128936768,9.493812171967876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.078125,0.0,1672.82861328125,1895.4371337890625,0.0,2947.6279296875,0.9325894117355348,1.0,0.0,3.0,1.0,0.0
17763240,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8202367424964905,0.3430856764316559,0.3111059367656708,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9734054803848268,0.5685667395591736,0.5390486717224121,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9410991072654724,0.5162452459335327,0.3617400228977203,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8915542960166931,0.4449639916419983,0.4232341647148132,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7131308913230896,0.2218148112297058,1.0123859643936155,284.95037841796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5182189941406,297.2519226074219,284.9503479003906,1.0,0.5976126194000244,0.5096917748451233,0.5096917748451233,1.0,,-3.1790788173675537,1.203321933746338,1.975756883621216,0.4855202436447143,0.930160641670227,0.930160641670227,0.0,160.52606201171875,169.0,75743.2109375,0.0,2699.420166015625,1.0,278.1499938964844,282.94940185546875,300.1384582519531,305.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,35951.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513191938400269,1.0,0.0,0.0,3.772017240524292,3.7720425128936768,9.493812171967876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.078125,0.0,1672.82861328125,1895.4371337890625,0.0,2947.6279296875,0.9325894117355348,1.0,0.0,3.0,1.0,0.0
17763300,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8185017108917236,0.3432593941688537,0.3113157749176025,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9714497923851012,0.5691386461257935,0.5396459698677063,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9392421245574952,0.5173576474189758,0.3625549376010895,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8896127939224243,0.4453805685043335,0.423683226108551,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7115187644958496,0.2219021916389465,1.0130497217178345,284.9498291015625,284.95001220703125,303.203857421875,297.1220703125,299.5090026855469,297.2502136230469,284.9498291015625,1.0,0.598922610282898,0.508716344833374,0.508716344833374,1.0,,-3.1823670864105225,1.2028367519378662,1.979530334472656,0.4842757284641266,0.9297192692756652,0.9297192692756652,0.0,162.07473754882812,169.0,75725.71875,0.0,2714.440673828125,1.0,278.1499938964844,282.9483642578125,300.12664794921875,305.0574645996094,293.1499938964844,293.1499938964844,278.1499938964844,35979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518191576004028,1.0,0.0,0.0,3.7719318866729736,3.7719569206237793,9.493381867287098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.2490234375,0.0,1672.9403076171875,1895.4371337890625,0.0,2952.31201171875,0.9325878024101256,1.0,0.0,3.0,1.0,0.0
17763360,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8167862296104431,0.3434291779994964,0.3115218579769134,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9694936871528624,0.5696974992752075,0.5402307510375977,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9374106526374816,0.5184597969055176,0.3633624613285064,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8877072334289551,0.4457917511463165,0.4241270720958709,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7099049091339111,0.2219859510660171,1.0136964321136477,284.9493713378906,284.95001220703125,303.1890563964844,297.1087951660156,299.4991149902344,297.2484741210937,284.9493408203125,1.0,0.6002218127250671,0.5077567100524902,0.5077567100524902,1.0,,-3.1856002807617188,1.2023450136184692,1.9832552671432493,0.4830400347709656,0.9291709065437316,0.9291709065437316,0.0,163.62086486816406,172.0,75701.0859375,0.0,2729.364990234375,1.0,278.1499938964844,282.947509765625,300.113525390625,305.04345703125,293.1499938964844,293.1499938964844,278.1499938964844,36005.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523352742195129,1.0,0.0,0.0,3.7713582515716553,3.77138352394104,9.490494790043158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.8115234375,0.0,1672.4683837890625,1895.4371337890625,0.0,2957.1484375,0.93247652053833,1.0,0.0,3.0,1.0,0.0
17763420,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.813403308391571,0.3437618911266327,0.3119265139102936,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9655796885490416,0.5707725882530212,0.541361391544342,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9338175654411316,0.5206212997436523,0.3649505078792572,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8839998841285706,0.4466021358966827,0.4250023365020752,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7066740989685059,0.2221436649560928,1.0149441957473757,284.94854736328125,284.95001220703125,303.1541748046875,297.07861328125,299.477294921875,297.2449035644531,284.94854736328125,1.0,0.6027902960777283,0.5058373808860779,0.5058373808860779,1.0,,-3.191908359527588,1.201264262199402,1.990644097328186,0.4805165231227875,0.9277700781822203,0.9277700781822203,0.0,166.70742797851562,175.0,75630.890625,0.0,2758.948486328125,1.0,278.1499938964844,282.9461975097656,300.0837097167969,305.01025390625,293.1499938964844,293.1499938964844,278.1499938964844,36056.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534137010574341,1.0,0.0,0.0,3.768856287002564,3.768881559371948,9.47790738337062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.3330078125,0.0,1669.9017333984375,1895.4371337890625,0.0,2967.25390625,0.931948184967041,1.0,0.0,3.0,1.0,0.0
17763480,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.813403308391571,0.3437618911266327,0.3119265139102936,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9655796885490416,0.5707725882530212,0.541361391544342,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9338175654411316,0.5206212997436523,0.3649505078792572,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8839998841285706,0.4466021358966827,0.4250023365020752,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7066740989685059,0.2221436649560928,1.0149441957473757,284.94854736328125,284.95001220703125,303.1541748046875,297.07861328125,299.477294921875,297.2449035644531,284.94854736328125,1.0,0.6027902960777283,0.5058373808860779,0.5058373808860779,1.0,,-3.191908359527588,1.201264262199402,1.990644097328186,0.4805165231227875,0.9277700781822203,0.9277700781822203,0.0,166.70742797851562,175.0,75630.890625,0.0,2758.948486328125,1.0,278.1499938964844,282.9461975097656,300.0837097167969,305.01025390625,293.1499938964844,293.1499938964844,278.1499938964844,36056.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534137010574341,1.0,0.0,0.0,3.768856287002564,3.768881559371948,9.47790738337062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.3330078125,0.0,1669.9017333984375,1895.4371337890625,0.0,2967.25390625,0.931948184967041,1.0,0.0,3.0,1.0,0.0
17763540,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8100701570510864,0.3441010415554046,0.3123334944248199,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.961650252342224,0.5717713236808777,0.5424252152442932,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9302791953086852,0.5226709246635437,0.3664707541465759,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8804270625114441,0.4474126100540161,0.4258739650249481,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7035068273544312,0.2222884148359298,1.016134262084961,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.4528503417969,297.2409973144531,284.9478759765625,1.0,0.6053186058998108,0.5039181113243103,0.5039181113243103,1.0,,-3.197983741760254,1.2000406980514526,1.9979430437088013,0.4779156446456909,0.9259912371635436,0.9259912371635436,0.0,169.79080200195312,178.0,75533.9140625,0.0,2788.150634765625,1.0,278.1499938964844,282.9454040527344,300.04937744140625,304.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,36103.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854536235332489,1.0,0.0,0.0,3.764636278152466,3.7646615505218506,9.456693987885956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.0283203125,0.0,1665.2830810546875,1895.4371337890625,0.0,2977.774658203125,0.9310318827629088,1.0,0.0,3.0,1.0,0.0
17763600,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8100701570510864,0.3441010415554046,0.3123334944248199,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.961650252342224,0.5717713236808777,0.5424252152442932,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9302791953086852,0.5226709246635437,0.3664707541465759,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8804270625114441,0.4474126100540161,0.4258739650249481,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7035068273544312,0.2222884148359298,1.016134262084961,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.4528503417969,297.2409973144531,284.9478759765625,1.0,0.6053186058998108,0.5039181113243103,0.5039181113243103,1.0,,-3.197983741760254,1.2000406980514526,1.9979430437088013,0.4779156446456909,0.9259912371635436,0.9259912371635436,0.0,169.79080200195312,178.0,75533.9140625,0.0,2788.150634765625,1.0,278.1499938964844,282.9454040527344,300.04937744140625,304.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,36103.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854536235332489,1.0,0.0,0.0,3.764636278152466,3.7646615505218506,9.456693987885956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.0283203125,0.0,1665.2830810546875,1895.4371337890625,0.0,2977.774658203125,0.9310318827629088,1.0,0.0,3.0,1.0,0.0
