time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8067647218704224,0.3444389402866363,0.3127413988113403,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9577105641365052,0.5727006196975708,0.543422281742096,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9268021583557128,0.5246333479881287,0.3679259419441223,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8769826292991638,0.4482176899909973,0.4267421662807464,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7004147171974182,0.2224208265542984,1.0172693729400637,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4263610839844,297.2369689941406,284.9473876953125,1.0,0.6078076362609863,0.5020522475242615,0.5020522475242615,1.0,,-3.203831195831299,1.1987789869308472,2.005052089691162,0.4753395617008209,0.9239680767059326,0.9239680767059326,0.0,172.8712158203125,181.0,75415.3046875,0.0,2816.973388671875,1.0,278.1499938964844,282.9450378417969,300.0111694335937,304.9253234863281,293.1499938964844,293.1499938964844,278.1499938964844,36143.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556978106498718,1.0,0.0,0.0,3.758962869644165,3.75898790359497,9.428212592865748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.98828125,0.0,1658.910888671875,1895.4371337890625,0.0,2988.663818359375,0.9297855496406556,1.0,0.0,3.0,1.0,0.0
17763720,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8067647218704224,0.3444389402866363,0.3127413988113403,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9577105641365052,0.5727006196975708,0.543422281742096,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9268021583557128,0.5246333479881287,0.3679259419441223,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8769826292991638,0.4482176899909973,0.4267421662807464,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7004147171974182,0.2224208265542984,1.0172693729400637,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4263610839844,297.2369689941406,284.9473876953125,1.0,0.6078076362609863,0.5020522475242615,0.5020522475242615,1.0,,-3.203831195831299,1.1987789869308472,2.005052089691162,0.4753395617008209,0.9239680767059326,0.9239680767059326,0.0,172.8712158203125,181.0,75415.3046875,0.0,2816.973388671875,1.0,278.1499938964844,282.9450378417969,300.0111694335937,304.9253234863281,293.1499938964844,293.1499938964844,278.1499938964844,36143.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556978106498718,1.0,0.0,0.0,3.758962869644165,3.75898790359497,9.428212592865748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.98828125,0.0,1658.910888671875,1895.4371337890625,0.0,2988.663818359375,0.9297855496406556,1.0,0.0,3.0,1.0,0.0
17763780,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8034809231758118,0.34476038813591,0.3131374716758728,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9537779092788696,0.5735700726509094,0.5443601608276367,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9234219789505004,0.5265467166900635,0.3693404495716095,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.873658299446106,0.4490026831626892,0.4275943040847778,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6974002718925476,0.2225409895181656,1.0183485746383667,284.9469909667969,284.95001220703125,303.0138854980469,296.96356201171875,299.3979187011719,297.2330017089844,284.9469909667969,1.0,0.6102573275566101,0.5001863241195679,0.5001863241195679,1.0,,-3.2094595432281494,1.1973869800567627,2.0120725631713867,0.4726943671703338,0.9217025637626648,0.9217025637626648,0.0,175.94464111328125,184.0,75275.2890625,0.0,2845.404296875,1.0,278.1499938964844,282.9450988769531,299.9691772460937,304.8746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36177.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568626046180725,1.0,0.0,0.0,3.751932144165039,3.7519571781158447,9.392975925948122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.3603515625,0.0,1650.91943359375,1895.4371337890625,0.0,2999.584228515625,0.9282310605049132,1.0,0.0,3.0,1.0,0.0
17763840,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8034809231758118,0.34476038813591,0.3131374716758728,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9537779092788696,0.5735700726509094,0.5443601608276367,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9234219789505004,0.5265467166900635,0.3693404495716095,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.873658299446106,0.4490026831626892,0.4275943040847778,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6974002718925476,0.2225409895181656,1.0183485746383667,284.9469909667969,284.95001220703125,303.0138854980469,296.96356201171875,299.3979187011719,297.2330017089844,284.9469909667969,1.0,0.6102573275566101,0.5001863241195679,0.5001863241195679,1.0,,-3.2094595432281494,1.1973869800567627,2.0120725631713867,0.4726943671703338,0.9217025637626648,0.9217025637626648,0.0,175.94464111328125,184.0,75275.2890625,0.0,2845.404296875,1.0,278.1499938964844,282.9450988769531,299.9691772460937,304.8746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36177.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568626046180725,1.0,0.0,0.0,3.751932144165039,3.7519571781158447,9.392975925948122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.3603515625,0.0,1650.91943359375,1895.4371337890625,0.0,2999.584228515625,0.9282310605049132,1.0,0.0,3.0,1.0,0.0
17763900,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8018668293952942,0.3449147045612335,0.3133303225040436,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9518185257911682,0.5739890933036804,0.5448139309883118,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9217745661735536,0.5274935364723206,0.3700398802757263,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8720372915267944,0.4493875801563263,0.4280138611793518,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6959214806556702,0.2225977182388305,1.0188732147216797,284.9468078613281,284.95001220703125,302.9862670898437,296.94146728515625,299.3832397460937,297.2310485839844,284.9468078613281,1.0,0.6114709377288818,0.4992533922195434,0.4992533922195434,1.0,,-3.2122128009796143,1.1966497898101809,2.0155630111694336,0.471347451210022,0.9205161929130554,0.9205161929130554,0.0,177.48077392578125,184.0,75199.921875,0.0,2859.527099609375,1.0,278.1499938964844,282.9452209472656,299.9472351074219,304.8479309082031,293.1499938964844,293.1499938964844,278.1499938964844,36192.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574718832969666,1.0,0.0,0.0,3.748070240020752,3.7480952739715576,9.373649731969637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.927734375,0.0,1646.5166015625,1895.4371337890625,0.0,3005.296875,0.9273748993873596,1.0,0.0,3.0,1.0,0.0
17763960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8002729415893555,0.3450628817081451,0.3135178983211517,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9498631954193116,0.574390172958374,0.5452516674995422,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9201584458351136,0.528434157371521,0.370734304189682,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8704429864883423,0.4497651159763336,0.4284267425537109,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6944630146026611,0.2226528525352478,1.019389033317566,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3681945800781,297.22918701171875,284.9466857910156,1.0,0.6126753687858582,0.4983291029930115,0.4983291029930115,1.0,,-3.214916706085205,1.195897936820984,2.019018650054932,0.4699998795986175,0.919291377067566,0.919291377067566,0.0,179.01487731933594,187.0,75120.3984375,0.0,2873.55810546875,1.0,278.1499938964844,282.9454040527344,299.9244689941406,304.8200988769531,293.1499938964844,293.1499938964844,278.1499938964844,36206.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580768704414368,1.0,0.0,0.0,3.743941307067871,3.7439663410186768,9.353009318147089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.6083984375,0.0,1641.798583984375,1895.4371337890625,0.0,3010.9697265625,0.9264582991600036,1.0,0.0,3.0,1.0,0.0
17764020,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7971428036689758,0.345343679189682,0.3138796389102936,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9459669589996338,0.5751445889472961,0.5460850596427917,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9170222282409668,0.5303036570549011,0.3721138536930084,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8673301339149475,0.4505015015602112,0.4292356073856354,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6916056275367737,0.2227610200643539,1.0204076766967771,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.33740234375,297.2255859375,284.9464111328125,1.0,0.6150627732276917,0.4964805543422699,0.4964805543422699,1.0,,-3.2202093601226807,1.1943179368972778,2.0258913040161133,0.4672599732875824,0.9167582392692566,0.9167582392692566,0.0,182.0812225341797,190.0,74952.1484375,0.0,2901.438720703125,1.0,278.1499938964844,282.94598388671875,299.8773193359375,304.7620544433594,293.1499938964844,293.1499938964844,278.1499938964844,36230.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593129515647888,1.0,0.0,0.0,3.7350995540618896,3.735124349594116,9.308884614256384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.0947265625,0.0,1631.6910400390625,1895.4371337890625,0.0,3022.561279296875,0.9244920611381532,1.0,0.0,3.0,1.0,0.0
17764080,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7971428036689758,0.345343679189682,0.3138796389102936,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9459669589996338,0.5751445889472961,0.5460850596427917,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9170222282409668,0.5303036570549011,0.3721138536930084,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8673301339149475,0.4505015015602112,0.4292356073856354,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6916056275367737,0.2227610200643539,1.0204076766967771,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.33740234375,297.2255859375,284.9464111328125,1.0,0.6150627732276917,0.4964805543422699,0.4964805543422699,1.0,,-3.2202093601226807,1.1943179368972778,2.0258913040161133,0.4672599732875824,0.9167582392692566,0.9167582392692566,0.0,182.0812225341797,190.0,74952.1484375,0.0,2901.438720703125,1.0,278.1499938964844,282.94598388671875,299.8773193359375,304.7620544433594,293.1499938964844,293.1499938964844,278.1499938964844,36230.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593129515647888,1.0,0.0,0.0,3.7350995540618896,3.735124349594116,9.308884614256384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.0947265625,0.0,1631.6910400390625,1895.4371337890625,0.0,3022.561279296875,0.9244920611381532,1.0,0.0,3.0,1.0,0.0
17764140,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7940863966941833,0.3455976843833923,0.3142178356647491,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9420928955078124,0.5758281350135803,0.5468510985374451,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9140248894691468,0.5321640372276306,0.3734852373600006,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8643131256103516,0.4512053728103637,0.4300144910812378,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.688829243183136,0.2228654623031616,1.0214091539382937,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3056640625,297.2222900390625,284.9462280273437,1.0,0.6174176335334778,0.4946320056915283,0.4946320056915283,1.0,,-3.225328207015991,1.1926254034042358,2.032702684402466,0.4644554853439331,0.9141028523445128,0.9141028523445128,0.0,185.1409606933593,193.0,74770.078125,0.0,2929.003173828125,1.0,278.1499938964844,282.9467468261719,299.827880859375,304.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605310320854187,1.0,0.0,0.0,3.72541618347168,3.725440979003906,9.260680258194044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.8369140625,0.0,1620.6241455078125,1895.4371337890625,0.0,3033.985595703125,0.9223358035087584,1.0,0.0,3.0,1.0,0.0
17764200,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7940863966941833,0.3455976843833923,0.3142178356647491,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9420928955078124,0.5758281350135803,0.5468510985374451,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9140248894691468,0.5321640372276306,0.3734852373600006,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8643131256103516,0.4512053728103637,0.4300144910812378,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.688829243183136,0.2228654623031616,1.0214091539382937,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3056640625,297.2222900390625,284.9462280273437,1.0,0.6174176335334778,0.4946320056915283,0.4946320056915283,1.0,,-3.225328207015991,1.1926254034042358,2.032702684402466,0.4644554853439331,0.9141028523445128,0.9141028523445128,0.0,185.1409606933593,193.0,74770.078125,0.0,2929.003173828125,1.0,278.1499938964844,282.9467468261719,299.827880859375,304.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605310320854187,1.0,0.0,0.0,3.72541618347168,3.725440979003906,9.260680258194044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.8369140625,0.0,1620.6241455078125,1895.4371337890625,0.0,3033.985595703125,0.9223358035087584,1.0,0.0,3.0,1.0,0.0
17764260,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7910997867584229,0.345829576253891,0.3145366311073303,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9382562041282654,0.5764663219451904,0.5475724339485168,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9111683964729308,0.5340240597724915,0.3748552203178406,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8613852262496948,0.4518822729587555,0.4307685196399688,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6861267685890198,0.222965121269226,1.022391676902771,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.273681640625,297.2192687988281,284.94610595703125,1.0,0.6197473406791687,0.4928193986415863,0.4928193986415863,1.0,,-3.230313301086426,1.1909096240997314,2.0394036769866943,0.4616630673408508,0.911412239074707,0.911412239074707,0.0,188.19981384277344,196.0,74580.078125,0.0,2956.3662109375,1.0,278.1499938964844,282.9476623535156,299.777099609375,304.6371459960937,293.1499938964844,293.1499938964844,278.1499938964844,36268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617673516273499,1.0,0.0,0.0,3.715226888656616,3.715251445770264,9.21009132071049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.134765625,0.0,1608.9996337890625,1895.4371337890625,0.0,3045.581787109375,0.920063614845276,1.0,0.0,3.0,1.0,0.0
17764320,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7910997867584229,0.345829576253891,0.3145366311073303,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9382562041282654,0.5764663219451904,0.5475724339485168,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9111683964729308,0.5340240597724915,0.3748552203178406,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8613852262496948,0.4518822729587555,0.4307685196399688,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6861267685890198,0.222965121269226,1.022391676902771,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.273681640625,297.2192687988281,284.94610595703125,1.0,0.6197473406791687,0.4928193986415863,0.4928193986415863,1.0,,-3.230313301086426,1.1909096240997314,2.0394036769866943,0.4616630673408508,0.911412239074707,0.911412239074707,0.0,188.19981384277344,196.0,74580.078125,0.0,2956.3662109375,1.0,278.1499938964844,282.9476623535156,299.777099609375,304.6371459960937,293.1499938964844,293.1499938964844,278.1499938964844,36268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617673516273499,1.0,0.0,0.0,3.715226888656616,3.715251445770264,9.21009132071049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.134765625,0.0,1608.9996337890625,1895.4371337890625,0.0,3045.581787109375,0.920063614845276,1.0,0.0,3.0,1.0,0.0
17764380,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7881788015365601,0.3460318744182586,0.3148292601108551,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9344663619995116,0.5770535469055176,0.5482442378997803,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.908464252948761,0.5358930230140686,0.376229852437973,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8585403561592102,0.4525229930877685,0.4314889311790466,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6834964156150818,0.2230572402477264,1.023342251777649,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.24139404296875,297.21661376953125,284.94598388671875,1.0,0.6220471858978271,0.4910068213939667,0.4910068213939667,1.0,,-3.235136747360229,1.1890910863876345,2.0460455417633057,0.4588108658790588,0.9086607098579408,0.9086607098579408,0.0,191.2530975341797,199.0,74380.3125,0.0,2983.43359375,1.0,278.1499938964844,282.9486999511719,299.72509765625,304.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36282.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629719018936157,1.0,0.0,0.0,3.704474687576294,3.704499244689941,9.156859732684096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.7431640625,0.0,1596.7655029296875,1895.4371337890625,0.0,3056.880615234375,0.9176648855209352,1.0,0.0,3.0,1.0,0.0
17764440,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7881788015365601,0.3460318744182586,0.3148292601108551,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9344663619995116,0.5770535469055176,0.5482442378997803,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.908464252948761,0.5358930230140686,0.376229852437973,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8585403561592102,0.4525229930877685,0.4314889311790466,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6834964156150818,0.2230572402477264,1.023342251777649,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.24139404296875,297.21661376953125,284.94598388671875,1.0,0.6220471858978271,0.4910068213939667,0.4910068213939667,1.0,,-3.235136747360229,1.1890910863876345,2.0460455417633057,0.4588108658790588,0.9086607098579408,0.9086607098579408,0.0,191.2530975341797,199.0,74380.3125,0.0,2983.43359375,1.0,278.1499938964844,282.9486999511719,299.72509765625,304.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36282.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629719018936157,1.0,0.0,0.0,3.704474687576294,3.704499244689941,9.156859732684096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.7431640625,0.0,1596.7655029296875,1895.4371337890625,0.0,3056.880615234375,0.9176648855209352,1.0,0.0,3.0,1.0,0.0
17764500,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7867414355278015,0.3461234867572784,0.3149672150611877,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9325915575027466,0.5773321986198425,0.5485659837722778,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9071682095527648,0.5368326306343079,0.3769203722476959,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.857146680355072,0.4528317153453827,0.4318383932113647,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6822061538696289,0.2231008410453796,1.0238070487976074,284.9459533691406,284.95001220703125,302.6712341308594,296.69293212890625,299.22528076171875,297.21539306640625,284.9459533691406,1.0,0.6231879591941833,0.4901005029678345,0.4901005029678345,1.0,,-3.2374982833862305,1.188146948814392,2.049351215362549,0.4573624730110168,0.907278060913086,0.907278060913086,0.0,192.7798614501953,199.0,74278.1875,0.0,2996.8916015625,1.0,278.1499938964844,282.9492492675781,299.69891357421875,304.5385437011719,293.1499938964844,293.1499938964844,278.1499938964844,36288.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863570511341095,1.0,0.0,0.0,3.698966026306152,3.6989905834198,9.129646514338674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.2314453125,0.0,1590.5152587890625,1895.4371337890625,0.0,3062.49560546875,0.9164350628852844,1.0,0.0,3.0,1.0,0.0
17764560,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7853205800056458,0.346209853887558,0.3151004910469055,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9307335019111632,0.5776026844978333,0.5488799810409546,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9059104919433594,0.5377756953239441,0.3776130378246307,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8557729721069336,0.4531339406967163,0.4321818053722381,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6809329390525818,0.223143070936203,1.0242658853530884,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.20928955078125,297.2142333984375,284.9459533691406,1.0,0.6243236064910889,0.4892246127128601,0.4892246127128601,1.0,,-3.239833354949951,1.18724262714386,2.052590847015381,0.4559608995914459,0.9059152603149414,0.9059152603149414,0.0,194.30642700195312,202.0,74175.7578125,0.0,3010.31005859375,1.0,278.1499938964844,282.9498291015625,299.6726379394531,304.5052795410156,293.1499938964844,293.1499938964844,278.1499938964844,36292.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864163339138031,1.0,0.0,0.0,3.6934192180633545,3.693443536758423,9.1022860715384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.7080078125,0.0,1584.2294921875,1895.4371337890625,0.0,3068.056884765625,0.9151962995529176,1.0,0.0,3.0,1.0,0.0
17764620,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7825226187705994,0.3463575839996338,0.3153448700904846,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9270671606063844,0.5781070590019226,0.5494732856750488,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9035176634788512,0.5396826267242432,0.3790116310119629,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8530787825584412,0.4537078142166137,0.4328400790691376,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6784365177154541,0.2232212424278259,1.025155782699585,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1776428222656,297.2121887207031,284.9459533691406,1.0,0.6265731453895569,0.487472802400589,0.487472802400589,1.0,,-3.2443854808807373,1.1853665113449097,2.059019088745117,0.4531202614307403,0.9032173752784728,0.9032173752784728,0.0,197.35516357421875,205.0,73968.0390625,0.0,3036.923583984375,1.0,278.1499938964844,282.95098876953125,299.6200256347656,304.4383850097656,293.1499938964844,293.1499938964844,278.1499938964844,36298.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653157353401184,1.0,0.0,0.0,3.682170391082764,3.682194948196411,9.046926834344048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.4287109375,0.0,1571.5087890625,1895.4371337890625,0.0,3078.867431640625,0.9126831889152528,1.0,0.0,3.0,1.0,0.0
17764680,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7825226187705994,0.3463575839996338,0.3153448700904846,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9270671606063844,0.5781070590019226,0.5494732856750488,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9035176634788512,0.5396826267242432,0.3790116310119629,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8530787825584412,0.4537078142166137,0.4328400790691376,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6784365177154541,0.2232212424278259,1.025155782699585,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1776428222656,297.2121887207031,284.9459533691406,1.0,0.6265731453895569,0.487472802400589,0.487472802400589,1.0,,-3.2443854808807373,1.1853665113449097,2.059019088745117,0.4531202614307403,0.9032173752784728,0.9032173752784728,0.0,197.35516357421875,205.0,73968.0390625,0.0,3036.923583984375,1.0,278.1499938964844,282.95098876953125,299.6200256347656,304.4383850097656,293.1499938964844,293.1499938964844,278.1499938964844,36298.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653157353401184,1.0,0.0,0.0,3.682170391082764,3.682194948196411,9.046926834344048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.4287109375,0.0,1571.5087890625,1895.4371337890625,0.0,3078.867431640625,0.9126831889152528,1.0,0.0,3.0,1.0,0.0
17764740,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7797842621803284,0.3464824855327606,0.3155692815780639,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9234776496887208,0.5785790085792542,0.5500363707542419,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9012621641159058,0.5416120290756226,0.3804249465465545,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8504547476768494,0.4542537927627563,0.433472603559494,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6760035157203674,0.2232939302921295,1.026021957397461,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1464233398437,297.2103881835937,284.94598388671875,1.0,0.6288028955459595,0.4857210218906402,0.4857210218906402,1.0,,-3.2488327026367188,1.1834125518798828,2.065420389175415,0.4502277970314026,0.9005508422851562,0.9005508422851562,0.0,200.405014038086,208.0,73758.625,0.0,3063.39111328125,1.0,278.1499938964844,282.9521789550781,299.5677185058594,304.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36302.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664194941520691,1.0,0.0,0.0,3.6708321571350098,3.670856475830078,8.991297022475919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.2412109375,0.0,1558.7470703125,1895.4371337890625,0.0,3089.221923828125,0.9101485013961792,1.0,0.0,3.0,1.0,0.0
17764800,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7797842621803284,0.3464824855327606,0.3155692815780639,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9234776496887208,0.5785790085792542,0.5500363707542419,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9012621641159058,0.5416120290756226,0.3804249465465545,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8504547476768494,0.4542537927627563,0.433472603559494,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6760035157203674,0.2232939302921295,1.026021957397461,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1464233398437,297.2103881835937,284.94598388671875,1.0,0.6288028955459595,0.4857210218906402,0.4857210218906402,1.0,,-3.2488327026367188,1.1834125518798828,2.065420389175415,0.4502277970314026,0.9005508422851562,0.9005508422851562,0.0,200.405014038086,208.0,73758.625,0.0,3063.39111328125,1.0,278.1499938964844,282.9521789550781,299.5677185058594,304.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36302.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664194941520691,1.0,0.0,0.0,3.6708321571350098,3.670856475830078,8.991297022475919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.2412109375,0.0,1558.7470703125,1895.4371337890625,0.0,3089.221923828125,0.9101485013961792,1.0,0.0,3.0,1.0,0.0
17764860,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.777099072933197,0.3465635478496551,0.3157563805580139,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9199882745742798,0.5790241956710815,0.5505710244178772,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8991404175758362,0.5436465740203857,0.3819010257720947,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8478943705558777,0.4547486305236816,0.4340591728687286,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6736392974853516,0.2233601212501526,1.0268571376800537,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1163024902344,297.20916748046875,284.9460754394531,1.0,0.6310107707977295,0.4839460849761963,0.4839460849761963,1.0,,-3.2531864643096924,1.181336760520935,2.071849584579468,0.4472376406192779,0.8979893922805786,0.8979893922805786,0.0,203.44644165039065,211.0,73550.1484375,0.0,3089.677001953125,1.0,278.1499938964844,282.953369140625,299.5164489746094,304.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,36302.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674744963645935,1.0,0.0,0.0,3.6595654487609854,3.659589529037476,8.936188464758743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.25,0.0,1546.1046142578125,1895.4371337890625,0.0,3099.118896484375,0.907628893852234,1.0,0.0,3.0,1.0,0.0
17764920,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.777099072933197,0.3465635478496551,0.3157563805580139,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9199882745742798,0.5790241956710815,0.5505710244178772,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8991404175758362,0.5436465740203857,0.3819010257720947,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8478943705558777,0.4547486305236816,0.4340591728687286,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6736392974853516,0.2233601212501526,1.0268571376800537,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1163024902344,297.20916748046875,284.9460754394531,1.0,0.6310107707977295,0.4839460849761963,0.4839460849761963,1.0,,-3.2531864643096924,1.181336760520935,2.071849584579468,0.4472376406192779,0.8979893922805786,0.8979893922805786,0.0,203.44644165039065,211.0,73550.1484375,0.0,3089.677001953125,1.0,278.1499938964844,282.953369140625,299.5164489746094,304.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,36302.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674744963645935,1.0,0.0,0.0,3.6595654487609854,3.659589529037476,8.936188464758743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.25,0.0,1546.1046142578125,1895.4371337890625,0.0,3099.118896484375,0.907628893852234,1.0,0.0,3.0,1.0,0.0
17764980,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7752256393432617,0.3471792638301849,0.3162840008735657,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9174784421920776,0.5800706744194031,0.5515047311782837,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8978793621063232,0.5463144183158875,0.3837000131607055,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8460776209831238,0.4557279944419861,0.4349619150161743,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6719346046447754,0.2237012386322021,1.0284916162490845,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09039306640625,297.2132873535156,285.017333984375,1.0,0.633360743522644,0.4821711182594299,0.4821711182594299,1.0,,-3.2601513862609863,1.180271029472351,2.0798802375793457,0.4446196854114532,0.9919061660766602,0.9919061660766602,0.0,206.12496948242188,214.0,72977.703125,0.0,3119.69189453125,1.0,278.4432373046875,283.04473876953125,299.4559631347656,304.15972900390625,293.1499938964844,293.1499938964844,278.1499938964844,32789.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639337420463562,1.0,0.0,0.0,3.793550968170166,3.7935757637023926,9.602517820894718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.087890625,0.0,1673.8546142578125,1895.4371337890625,0.0,3065.903076171875,0.9350809454917908,1.0,0.0,3.0,1.0,0.0
17765040,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7752256393432617,0.3471792638301849,0.3162840008735657,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9174784421920776,0.5800706744194031,0.5515047311782837,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8978793621063232,0.5463144183158875,0.3837000131607055,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8460776209831238,0.4557279944419861,0.4349619150161743,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6719346046447754,0.2237012386322021,1.0284916162490845,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09039306640625,297.2132873535156,285.017333984375,1.0,0.633360743522644,0.4821711182594299,0.4821711182594299,1.0,,-3.2601513862609863,1.180271029472351,2.0798802375793457,0.4446196854114532,0.9919061660766602,0.9919061660766602,0.0,206.12496948242188,214.0,72977.703125,0.0,3119.69189453125,1.0,278.4432373046875,283.04473876953125,299.4559631347656,304.15972900390625,293.1499938964844,293.1499938964844,278.1499938964844,32789.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639337420463562,1.0,0.0,0.0,3.793550968170166,3.7935757637023926,9.602517820894718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.087890625,0.0,1673.8546142578125,1895.4371337890625,0.0,3065.903076171875,0.9350809454917908,1.0,0.0,3.0,1.0,0.0
17765100,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7739912867546082,0.3469728529453277,0.3164254426956177,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9158917665481568,0.5800560712814331,0.5518539547920227,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8969489932060242,0.5471140742301941,0.384520947933197,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8449077010154724,0.4557782113552093,0.4353156983852386,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6708816289901733,0.2236663550138473,1.0292032957077026,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.074951171875,297.2108154296875,284.86944580078125,1.0,0.6345439553260803,0.4812836647033691,0.4812836647033691,1.0,,-3.263017177581787,1.1794663667678833,2.0835509300231934,0.4432925581932068,0.8930659890174866,0.8930659890174866,0.0,207.67076110839844,214.0,73900.765625,0.0,3134.54052734375,1.0,278.1944274902344,282.8820495605469,299.4745178222656,304.3634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36812.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701196908950806,1.0,0.0,0.0,3.773418664932251,3.773444175720215,9.500868145551068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.6025390625,0.0,1681.1492919921875,1895.4371337890625,0.0,3123.933349609375,0.9314734935760498,1.0,0.0,3.0,1.0,0.0
17765160,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7719648480415344,0.3465925753116607,0.3161689639091491,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9134089350700378,0.5798347592353821,0.5517447590827942,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8952129483222961,0.5477849245071411,0.385026067495346,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8430294990539551,0.4556425809860229,0.4352922141551971,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6692021489143372,0.2235130071640014,1.0290008783340454,284.8949279785156,284.95001220703125,302.3199157714844,296.4132080078125,299.0584716796875,297.2063293457031,284.8966369628906,1.0,0.6355621814727783,0.4804047048091888,0.4804047048091888,1.0,,-3.262915849685669,1.1774921417236328,2.0854239463806152,0.4414092600345611,0.8843067288398743,0.8843067288398743,0.0,209.60435485839844,217.0,73507.421875,0.0,3145.097412109375,1.0,278.1567687988281,282.906982421875,299.4364929199219,304.25714111328125,293.1499938964844,293.1499938964844,278.45001220703125,38413.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719266653060913,1.0,0.0,0.0,3.6969499588012695,3.696974992752075,9.119697779169656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.826171875,0.0,1604.322509765625,1895.4371337890625,0.0,3140.88330078125,0.917695164680481,1.0,0.0,3.0,1.0,0.0
17765220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7696183323860168,0.3469492197036743,0.3163372278213501,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9104695320129396,0.5806044936180115,0.5522786378860474,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8936381340026855,0.5504974126815796,0.3867442607879638,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8407920002937317,0.4563238024711609,0.4358041286468506,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6671332120895386,0.223702847957611,1.029738426208496,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.034912109375,297.2099304199219,284.99365234375,1.0,0.6377005577087402,0.4786467552185058,0.4786467552185058,1.0,,-3.267319917678833,1.1753723621368408,2.091947555541992,0.4382608532905578,0.9715234637260436,0.9715234637260436,0.0,212.4998321533203,220.0,72714.7734375,0.0,3170.901611328125,1.0,278.4434814453125,283.0238342285156,299.3590087890625,304.04962158203125,293.1499938964844,293.1499938964844,278.1499938964844,33819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670893311500549,1.0,0.0,0.0,3.795876502990722,3.7959017753601074,9.614295777282678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.111328125,0.0,1684.634521484375,1895.4371337890625,0.0,3095.505859375,0.93630188703537,1.0,0.0,3.0,1.0,0.0
17765280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7696183323860168,0.3469492197036743,0.3163372278213501,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9104695320129396,0.5806044936180115,0.5522786378860474,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8936381340026855,0.5504974126815796,0.3867442607879638,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8407920002937317,0.4563238024711609,0.4358041286468506,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6671332120895386,0.223702847957611,1.029738426208496,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.034912109375,297.2099304199219,284.99365234375,1.0,0.6377005577087402,0.4786467552185058,0.4786467552185058,1.0,,-3.267319917678833,1.1753723621368408,2.091947555541992,0.4382608532905578,0.9715234637260436,0.9715234637260436,0.0,212.4998321533203,220.0,72714.7734375,0.0,3170.901611328125,1.0,278.4434814453125,283.0238342285156,299.3590087890625,304.04962158203125,293.1499938964844,293.1499938964844,278.1499938964844,33819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670893311500549,1.0,0.0,0.0,3.795876502990722,3.7959017753601074,9.614295777282678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.111328125,0.0,1684.634521484375,1895.4371337890625,0.0,3095.505859375,0.93630188703537,1.0,0.0,3.0,1.0,0.0
17765340,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7666646838188171,0.3464204668998718,0.316206693649292,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.906914234161377,0.5804052352905273,0.5524851679801941,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8914111256599426,0.5522297024726868,0.388217031955719,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8380260467529297,0.4562344253063202,0.436064600944519,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6646504998207092,0.2235236167907714,1.0300955772399902,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.00714111328125,297.20458984375,284.89947509765625,1.0,0.6397913098335266,0.4768888354301452,0.4768888354301452,1.0,,-3.269933223724365,1.1724892854690552,2.0974440574646,0.4349609017372131,0.8760725855827332,0.8760725855827332,0.0,215.8176422119141,223.0,73095.703125,0.0,3195.170166015625,1.0,278.1567687988281,282.9117431640625,299.3427124023437,304.1328125,293.1499938964844,293.1499938964844,278.45001220703125,38826.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738470077514648,1.0,0.0,0.0,3.672885656356812,3.672910451889038,9.001360012916848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.189453125,0.0,1580.0572509765625,1895.4371337890625,0.0,3158.894287109375,0.912810444831848,1.0,0.0,3.0,1.0,0.0
17765400,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7666646838188171,0.3464204668998718,0.316206693649292,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.906914234161377,0.5804052352905273,0.5524851679801941,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8914111256599426,0.5522297024726868,0.388217031955719,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8380260467529297,0.4562344253063202,0.436064600944519,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6646504998207092,0.2235236167907714,1.0300955772399902,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.00714111328125,297.20458984375,284.89947509765625,1.0,0.6397913098335266,0.4768888354301452,0.4768888354301452,1.0,,-3.269933223724365,1.1724892854690552,2.0974440574646,0.4349609017372131,0.8760725855827332,0.8760725855827332,0.0,215.8176422119141,223.0,73095.703125,0.0,3195.170166015625,1.0,278.1567687988281,282.9117431640625,299.3427124023437,304.1328125,293.1499938964844,293.1499938964844,278.45001220703125,38826.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738470077514648,1.0,0.0,0.0,3.672885656356812,3.672910451889038,9.001360012916848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.189453125,0.0,1580.0572509765625,1895.4371337890625,0.0,3158.894287109375,0.912810444831848,1.0,0.0,3.0,1.0,0.0
17765460,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7646574378013611,0.3468232452869415,0.3164358735084533,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9044843912124634,0.5812053680419922,0.5530667901039124,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8902670741081238,0.5551590323448181,0.3901036977767944,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8360965847969055,0.4569347500801086,0.4366034865379333,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.662878155708313,0.2237529307603836,1.030996799468994,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.988525390625,297.209716796875,284.99566650390625,1.0,0.6419079303741455,0.4752338528633117,0.4752338528633117,1.0,,-3.274900197982788,1.170745849609375,2.104154586791992,0.4320732951164245,0.963983952999115,0.963983952999115,0.0,218.55914306640625,226.0,72342.6328125,0.0,3221.474609375,1.0,278.4432983398437,283.0272827148437,299.2740783691406,303.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,33839.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683837056159973,1.0,0.0,0.0,3.773364782333374,3.77338981628418,9.5005970024431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.6572265625,0.0,1658.089599609375,1895.4371337890625,0.0,3107.6484375,0.9312437772750854,1.0,0.0,3.0,1.0,0.0
