time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7646574378013611,0.3468232452869415,0.3164358735084533,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9044843912124634,0.5812053680419922,0.5530667901039124,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8902670741081238,0.5551590323448181,0.3901036977767944,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8360965847969055,0.4569347500801086,0.4366034865379333,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.662878155708313,0.2237529307603836,1.030996799468994,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.988525390625,297.209716796875,284.99566650390625,1.0,0.6419079303741455,0.4752338528633117,0.4752338528633117,1.0,,-3.274900197982788,1.170745849609375,2.104154586791992,0.4320732951164245,0.963983952999115,0.963983952999115,0.0,218.55914306640625,226.0,72342.6328125,0.0,3221.474609375,1.0,278.4432983398437,283.0272827148437,299.2740783691406,303.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,33839.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683837056159973,1.0,0.0,0.0,3.773364782333374,3.77338981628418,9.5005970024431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.6572265625,0.0,1658.089599609375,1895.4371337890625,0.0,3107.6484375,0.9312437772750854,1.0,0.0,3.0,1.0,0.0
17765580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7619032263755798,0.3462907373905182,0.3163042366504669,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9013226628303528,0.5809805393218994,0.5532534718513489,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8883123397827148,0.5570533871650696,0.3916895687580108,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8335144519805908,0.4568277597427368,0.4368491768836975,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.660597026348114,0.2235989421606063,1.03146493434906,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9657592773437,297.2052917480469,284.9040222167969,1.0,0.6439923644065857,0.4735788404941559,0.4735788404941559,1.0,,-3.277740240097046,1.168120503425598,2.1096198558807373,0.428988367319107,0.8731095194816589,0.8731095194816589,0.0,221.83349609375,229.0,72756.2109375,0.0,3246.094970703125,1.0,278.15692138671875,282.9169616699219,299.2666931152344,304.0303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38717.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748877644538879,1.0,0.0,0.0,3.6522042751312256,3.652228832244873,8.900274792722485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.13671875,0.0,1555.97021484375,1895.4371337890625,0.0,3168.654296875,0.9081529378890992,1.0,0.0,3.0,1.0,0.0
17765640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7619032263755798,0.3462907373905182,0.3163042366504669,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9013226628303528,0.5809805393218994,0.5532534718513489,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8883123397827148,0.5570533871650696,0.3916895687580108,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8335144519805908,0.4568277597427368,0.4368491768836975,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.660597026348114,0.2235989421606063,1.03146493434906,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9657592773437,297.2052917480469,284.9040222167969,1.0,0.6439923644065857,0.4735788404941559,0.4735788404941559,1.0,,-3.277740240097046,1.168120503425598,2.1096198558807373,0.428988367319107,0.8731095194816589,0.8731095194816589,0.0,221.83349609375,229.0,72756.2109375,0.0,3246.094970703125,1.0,278.15692138671875,282.9169616699219,299.2666931152344,304.0303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38717.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748877644538879,1.0,0.0,0.0,3.6522042751312256,3.652228832244873,8.900274792722485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.13671875,0.0,1555.97021484375,1895.4371337890625,0.0,3168.654296875,0.9081529378890992,1.0,0.0,3.0,1.0,0.0
17765700,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7606488466262817,0.3464179933071136,0.3162548542022705,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8998740315437317,0.5812771320343018,0.5533403158187866,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8874998092651367,0.5585235953330994,0.3925388753414154,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8323236107826233,0.457092672586441,0.4369572699069977,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.659529447555542,0.2236738801002502,1.031585931777954,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.95806884765625,297.2073669433594,285.0186767578125,1.0,0.6449881792068481,0.4727513492107391,0.4727513492107391,1.0,,-3.279075860977173,1.1667743921279907,2.1123013496398926,0.4273078143596649,0.9531492590904236,0.9531492590904236,0.0,223.3634033203125,229.0,71923.1171875,0.0,3257.642333984375,1.0,278.4021911621094,283.04644775390625,299.2094421386719,303.7968444824219,293.1499938964844,293.1499938964844,278.45001220703125,34308.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700781464576721,1.0,0.0,0.0,3.697497844696045,3.697521924972534,9.122400115302298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.544921875,0.0,1573.8359375,1895.4371337890625,0.0,3123.543701171875,0.916394591331482,1.0,0.0,3.0,1.0,0.0
17765760,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7599813938140869,0.3466459214687347,0.3165018558502197,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8990516662597656,0.5817028284072876,0.5537758469581604,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873291611671448,0.5601137280464172,0.3936732709407806,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8316609263420105,0.4574714303016662,0.437345415353775,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6589334011077881,0.2238326370716095,1.0324138402938845,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9519958496094,297.2108154296875,284.9974365234375,1.0,0.6461014151573181,0.4719285666942596,0.4719285666942596,1.0,,-3.282721281051636,1.1663352251052856,2.1163859367370605,0.4260663092136383,0.9607449769973756,0.9607449769973756,0.0,224.5803985595703,232.0,72058.5546875,0.0,3272.59326171875,1.0,278.4430847167969,283.0293884277344,299.2064208984375,303.84588623046875,293.1499938964844,293.1499938964844,278.1499938964844,33727.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691958785057068,1.0,0.0,0.0,3.756705284118652,3.7567298412323,9.41689108913124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.8994140625,0.0,1637.657470703125,1895.4371337890625,0.0,3115.267333984375,0.9274841547012328,1.0,0.0,3.0,1.0,0.0
17765820,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7573180794715881,0.3460651934146881,0.3163257241249084,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8959797024726868,0.5813916325569153,0.5538819432258606,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8855375051498413,0.5621386766433716,0.39534792304039,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8291506171226501,0.4573007225990295,0.4375316500663757,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6567605137825012,0.2236760109663009,1.0328772068023682,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.9345397949219,297.2067565917969,284.90594482421875,1.0,0.6481673121452332,0.4702830016613006,0.4702830016613006,1.0,,-3.28544020652771,1.1636244058609009,2.1218156814575195,0.422929584980011,0.8714227080345154,0.8714227080345154,0.0,227.87039184570312,235.0,72510.0,0.0,3297.129150390625,1.0,278.15704345703125,282.91864013671875,299.2085266113281,303.95220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38616.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755210638046265,1.0,0.0,0.0,3.638779878616333,3.638804435729981,8.834966251924925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.04296875,0.0,1540.23876953125,1895.4371337890625,0.0,3174.5927734375,0.90509432554245,1.0,0.0,3.0,1.0,0.0
17765880,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7573180794715881,0.3460651934146881,0.3163257241249084,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8959797024726868,0.5813916325569153,0.5538819432258606,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8855375051498413,0.5621386766433716,0.39534792304039,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8291506171226501,0.4573007225990295,0.4375316500663757,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6567605137825012,0.2236760109663009,1.0328772068023682,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.9345397949219,297.2067565917969,284.90594482421875,1.0,0.6481673121452332,0.4702830016613006,0.4702830016613006,1.0,,-3.28544020652771,1.1636244058609009,2.1218156814575195,0.422929584980011,0.8714227080345154,0.8714227080345154,0.0,227.87039184570312,235.0,72510.0,0.0,3297.129150390625,1.0,278.15704345703125,282.91864013671875,299.2085266113281,303.95220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38616.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755210638046265,1.0,0.0,0.0,3.638779878616333,3.638804435729981,8.834966251924925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.04296875,0.0,1540.23876953125,1895.4371337890625,0.0,3174.5927734375,0.90509432554245,1.0,0.0,3.0,1.0,0.0
17765940,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7554590702056885,0.3463645875453949,0.3164778649806976,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8937597274780273,0.5820320844650269,0.5543250441551208,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.884710967540741,0.56538987159729,0.3974448144435882,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8273420333862305,0.4578737020492553,0.4379652440547943,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6551783084869385,0.2239025235176086,1.0338019132614136,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9266662597656,297.2127990722656,284.99774169921875,1.0,0.6502540707588196,0.4686374068260193,0.4686374068260193,1.0,,-3.290302991867065,1.1617408990859983,2.1285619735717773,0.419941246509552,0.958696722984314,0.958696722984314,0.0,230.6239776611328,238.0,71860.5703125,0.0,3323.531005859375,1.0,278.4430847167969,283.0290832519531,299.1581726074219,303.7808837890625,293.1499938964844,293.1499938964844,278.1499938964844,33663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695492148399353,1.0,0.0,0.0,3.746658086776733,3.746682643890381,9.366588074044556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.8046875,0.0,1625.4453125,1895.4371337890625,0.0,3118.58203125,0.925101101398468,1.0,0.0,3.0,1.0,0.0
17766000,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7554590702056885,0.3463645875453949,0.3164778649806976,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8937597274780273,0.5820320844650269,0.5543250441551208,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.884710967540741,0.56538987159729,0.3974448144435882,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8273420333862305,0.4578737020492553,0.4379652440547943,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6551783084869385,0.2239025235176086,1.0338019132614136,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9266662597656,297.2127990722656,284.99774169921875,1.0,0.6502540707588196,0.4686374068260193,0.4686374068260193,1.0,,-3.290302991867065,1.1617408990859983,2.1285619735717773,0.419941246509552,0.958696722984314,0.958696722984314,0.0,230.6239776611328,238.0,71860.5703125,0.0,3323.531005859375,1.0,278.4430847167969,283.0290832519531,299.1581726074219,303.7808837890625,293.1499938964844,293.1499938964844,278.1499938964844,33663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695492148399353,1.0,0.0,0.0,3.746658086776733,3.746682643890381,9.366588074044556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.8046875,0.0,1625.4453125,1895.4371337890625,0.0,3118.58203125,0.925101101398468,1.0,0.0,3.0,1.0,0.0
17766060,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7529049515724182,0.3457318544387817,0.3162513375282287,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.890810489654541,0.581683337688446,0.5543844699859619,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8831993341445923,0.5677483677864075,0.3993290364742279,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8249115943908691,0.457632303237915,0.4380825459957123,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6531278491020203,0.2237415164709091,1.0342357158660889,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9151916503906,297.2099609375,284.90704345703125,1.0,0.6523041725158691,0.4670062065124511,0.4670062065124511,1.0,,-3.293038845062256,1.1590057611465454,2.134033203125,0.4168443083763122,0.8706203699111938,0.8706203699111938,0.0,233.9004669189453,241.0,72348.703125,0.0,3348.12451171875,1.0,278.1571044921875,282.9183959960937,299.1698303222656,303.8996887207031,293.1499938964844,293.1499938964844,278.45001220703125,38540.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758237957954407,1.0,0.0,0.0,3.631011724472046,3.631036043167114,8.79728304425953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.2978515625,0.0,1531.0555419921875,1895.4371337890625,0.0,3177.431640625,0.9033097624778748,1.0,0.0,3.0,1.0,0.0
17766120,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7529049515724182,0.3457318544387817,0.3162513375282287,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.890810489654541,0.581683337688446,0.5543844699859619,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8831993341445923,0.5677483677864075,0.3993290364742279,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8249115943908691,0.457632303237915,0.4380825459957123,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6531278491020203,0.2237415164709091,1.0342357158660889,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9151916503906,297.2099609375,284.90704345703125,1.0,0.6523041725158691,0.4670062065124511,0.4670062065124511,1.0,,-3.293038845062256,1.1590057611465454,2.134033203125,0.4168443083763122,0.8706203699111938,0.8706203699111938,0.0,233.9004669189453,241.0,72348.703125,0.0,3348.12451171875,1.0,278.1571044921875,282.9183959960937,299.1698303222656,303.8996887207031,293.1499938964844,293.1499938964844,278.45001220703125,38540.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758237957954407,1.0,0.0,0.0,3.631011724472046,3.631036043167114,8.79728304425953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.2978515625,0.0,1531.0555419921875,1895.4371337890625,0.0,3177.431640625,0.9033097624778748,1.0,0.0,3.0,1.0,0.0
17766180,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7511306405067444,0.3459785878658294,0.316356360912323,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8887011408805847,0.582285463809967,0.554796576499939,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.882649302482605,0.5713218450546265,0.4016645550727844,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8231626749038696,0.458135575056076,0.4384495913982391,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6516484618186951,0.2239655703306198,1.0351431369781494,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9117736816406,297.21710205078125,284.998046875,1.0,0.6543841361999512,0.465375006198883,0.465375006198883,1.0,,-3.2979941368103027,1.15711510181427,2.1408791542053223,0.4140096306800842,0.9577417373657228,0.9577417373657228,0.0,236.6400604248047,244.0,71725.9921875,0.0,3374.78662109375,1.0,278.4430236816406,283.027587890625,299.1241149902344,303.7363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33614.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699785470962524,1.0,0.0,0.0,3.740853548049927,3.740878105163574,9.33758826704434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.048828125,0.0,1618.3238525390625,1895.4371337890625,0.0,3122.609619140625,0.9237583875656128,1.0,0.0,3.0,1.0,0.0
17766240,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7511306405067444,0.3459785878658294,0.316356360912323,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8887011408805847,0.582285463809967,0.554796576499939,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.882649302482605,0.5713218450546265,0.4016645550727844,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8231626749038696,0.458135575056076,0.4384495913982391,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6516484618186951,0.2239655703306198,1.0351431369781494,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9117736816406,297.21710205078125,284.998046875,1.0,0.6543841361999512,0.465375006198883,0.465375006198883,1.0,,-3.2979941368103027,1.15711510181427,2.1408791542053223,0.4140096306800842,0.9577417373657228,0.9577417373657228,0.0,236.6400604248047,244.0,71725.9921875,0.0,3374.78662109375,1.0,278.4430236816406,283.027587890625,299.1241149902344,303.7363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33614.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699785470962524,1.0,0.0,0.0,3.740853548049927,3.740878105163574,9.33758826704434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.048828125,0.0,1618.3238525390625,1895.4371337890625,0.0,3122.609619140625,0.9237583875656128,1.0,0.0,3.0,1.0,0.0
17766300,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7501756548881531,0.345688909292221,0.3163847029209137,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8875743746757507,0.5821430683135986,0.5549914240837097,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.882293164730072,0.5726231932640076,0.4028195440769195,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8222310543060303,0.458043485879898,0.4386347830295563,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6508924961090088,0.2239249646663665,1.035733699798584,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.90777587890625,297.2164306640625,284.8703308105469,1.0,0.6554675102233887,0.464559406042099,0.464559406042099,1.0,,-3.300590991973877,1.1561927795410156,2.1443982124328613,0.4127287864685058,0.8677773475646973,0.8677773475646973,0.0,238.11297607421875,244.0,72545.8046875,0.0,3388.9873046875,1.0,278.1958312988281,282.8841552734375,299.1588439941406,303.9467468261719,293.1499938964844,293.1499938964844,278.1499938964844,37863.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753278255462646,1.0,0.0,0.0,3.701054573059082,3.701079607009888,9.13995961582259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.69140625,0.0,1604.848876953125,1895.4371337890625,0.0,3172.78076171875,0.9158860445022584,1.0,0.0,3.0,1.0,0.0
17766360,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7486653327941895,0.3452999889850616,0.3160875737667084,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8858380317687988,0.5818600654602051,0.5547924041748047,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8813300728797913,0.5738577246665955,0.4036901891231537,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8207790851593018,0.4578300714492798,0.4385058879852295,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6496996283531189,0.2238009870052337,1.0355654954910278,284.90606689453125,284.95001220703125,302.02685546875,296.1213684082031,298.9032897949219,297.21453857421875,284.90740966796875,1.0,0.6564217209815979,0.4637653231620788,0.4637653231620788,1.0,,-3.3006861209869385,1.154345154762268,2.146340847015381,0.4110090732574463,0.8698496222496033,0.8698496222496033,0.0,239.92544555664065,247.0,72219.75,0.0,3399.42529296875,1.0,278.15728759765625,282.9166259765625,299.1370849609375,303.8580627441406,293.1499938964844,293.1499938964844,278.45001220703125,38534.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764047622680664,1.0,0.0,0.0,3.625908851623535,3.625932931900024,8.772573778514925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.048828125,0.0,1525.36865234375,1895.4371337890625,0.0,3182.879150390625,0.9021728038787842,1.0,0.0,3.0,1.0,0.0
17766420,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7469293475151062,0.3454965054988861,0.3161502182483673,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8837503790855408,0.5823648571968079,0.5551183223724365,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808913230895996,0.5775787830352783,0.406131386756897,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190334439277649,0.4582690298557281,0.4388138651847839,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6482765674591064,0.2240184098482132,1.036450982093811,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.902587890625,297.2217712402344,284.9979248046875,1.0,0.6584824919700623,0.4621771275997162,0.4621771275997162,1.0,,-3.305516242980957,1.1524640321731567,2.1530520915985107,0.4080095589160919,0.9567705392837524,0.9567705392837524,0.0,242.6792907714844,250.0,71610.265625,0.0,3426.01220703125,1.0,278.4429931640625,283.025146484375,299.0920104980469,303.69598388671875,293.1499938964844,293.1499938964844,278.1499938964844,33598.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705813884735107,1.0,0.0,0.0,3.736806631088257,3.736830949783325,9.317395779362414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.23046875,0.0,1613.5087890625,1895.4371337890625,0.0,3128.26416015625,0.9228357672691344,1.0,0.0,3.0,1.0,0.0
17766480,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7469293475151062,0.3454965054988861,0.3161502182483673,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8837503790855408,0.5823648571968079,0.5551183223724365,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808913230895996,0.5775787830352783,0.406131386756897,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190334439277649,0.4582690298557281,0.4388138651847839,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6482765674591064,0.2240184098482132,1.036450982093811,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.902587890625,297.2217712402344,284.9979248046875,1.0,0.6584824919700623,0.4621771275997162,0.4621771275997162,1.0,,-3.305516242980957,1.1524640321731567,2.1530520915985107,0.4080095589160919,0.9567705392837524,0.9567705392837524,0.0,242.6792907714844,250.0,71610.265625,0.0,3426.01220703125,1.0,278.4429931640625,283.025146484375,299.0920104980469,303.69598388671875,293.1499938964844,293.1499938964844,278.1499938964844,33598.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705813884735107,1.0,0.0,0.0,3.736806631088257,3.736830949783325,9.317395779362414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.23046875,0.0,1613.5087890625,1895.4371337890625,0.0,3128.26416015625,0.9228357672691344,1.0,0.0,3.0,1.0,0.0
17766540,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7445124983787537,0.3447719514369964,0.3158397376537323,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.880911648273468,0.5818374156951904,0.5550203323364258,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8796767592430115,0.5802467465400696,0.408250093460083,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8166431784629822,0.4579017758369446,0.4388128817081451,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.646389901638031,0.223845899105072,1.036848545074463,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8964538574219,297.21923828125,284.9075622558594,1.0,0.6604959964752197,0.4605889618396759,0.4605889618396759,1.0,,-3.308057308197021,1.1496868133544922,2.1583704948425293,0.4044050276279449,0.8693186044692993,0.8693186044692993,0.0,245.97544860839844,253.0,72111.6171875,0.0,3450.459228515625,1.0,278.1571655273437,282.9140930175781,299.1059875488281,303.8188781738281,293.1499938964844,293.1499938964844,278.45001220703125,38496.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770273327827454,1.0,0.0,0.0,3.622513055801392,3.622537136077881,8.756150009503472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.3974609375,0.0,1521.3375244140625,1895.4371337890625,0.0,3188.7158203125,0.9013828039169312,1.0,0.0,3.0,1.0,0.0
17766600,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7445124983787537,0.3447719514369964,0.3158397376537323,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.880911648273468,0.5818374156951904,0.5550203323364258,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8796767592430115,0.5802467465400696,0.408250093460083,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8166431784629822,0.4579017758369446,0.4388128817081451,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.646389901638031,0.223845899105072,1.036848545074463,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8964538574219,297.21923828125,284.9075622558594,1.0,0.6604959964752197,0.4605889618396759,0.4605889618396759,1.0,,-3.308057308197021,1.1496868133544922,2.1583704948425293,0.4044050276279449,0.8693186044692993,0.8693186044692993,0.0,245.97544860839844,253.0,72111.6171875,0.0,3450.459228515625,1.0,278.1571655273437,282.9140930175781,299.1059875488281,303.8188781738281,293.1499938964844,293.1499938964844,278.45001220703125,38496.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770273327827454,1.0,0.0,0.0,3.622513055801392,3.622537136077881,8.756150009503472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.3974609375,0.0,1521.3375244140625,1895.4371337890625,0.0,3188.7158203125,0.9013828039169312,1.0,0.0,3.0,1.0,0.0
17766660,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7427974343299866,0.3449221849441528,0.3158647716045379,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8788194060325623,0.5822363495826721,0.5552514791488647,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8793160915374756,0.5841059684753418,0.4107891023159027,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8148705959320068,0.4582798480987549,0.4390666782855987,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6450033187866211,0.22405506670475,1.037708044052124,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89801025390625,297.2265014648437,284.9979248046875,1.0,0.6625308394432068,0.4590569138526916,0.4590569138526916,1.0,,-3.3127479553222656,1.147891879081726,2.164856195449829,0.4006726145744324,0.9559905529022216,0.9559905529022216,0.0,248.732650756836,256.0,71505.9296875,0.0,3476.86962890625,1.0,278.4429626464844,283.0223999023437,299.0618591308594,303.6582336425781,293.1499938964844,293.1499938964844,278.1499938964844,33585.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711696267127991,1.0,0.0,0.0,3.733561754226685,3.733586072921753,9.301220416091384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.9951171875,0.0,1609.6572265625,1895.4371337890625,0.0,3133.781982421875,0.9220957159996032,1.0,0.0,3.0,1.0,0.0
17766720,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7427974343299866,0.3449221849441528,0.3158647716045379,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8788194060325623,0.5822363495826721,0.5552514791488647,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8793160915374756,0.5841059684753418,0.4107891023159027,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8148705959320068,0.4582798480987549,0.4390666782855987,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6450033187866211,0.22405506670475,1.037708044052124,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89801025390625,297.2265014648437,284.9979248046875,1.0,0.6625308394432068,0.4590569138526916,0.4590569138526916,1.0,,-3.3127479553222656,1.147891879081726,2.164856195449829,0.4006726145744324,0.9559905529022216,0.9559905529022216,0.0,248.732650756836,256.0,71505.9296875,0.0,3476.86962890625,1.0,278.4429626464844,283.0223999023437,299.0618591308594,303.6582336425781,293.1499938964844,293.1499938964844,278.1499938964844,33585.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711696267127991,1.0,0.0,0.0,3.733561754226685,3.733586072921753,9.301220416091384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.9951171875,0.0,1609.6572265625,1895.4371337890625,0.0,3133.781982421875,0.9220957159996032,1.0,0.0,3.0,1.0,0.0
17766780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7404375076293945,0.3441596627235412,0.3155191838741302,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8760164976119995,0.5816050171852112,0.555057168006897,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8782097101211548,0.5869001150131226,0.4129972159862518,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8124663233757019,0.4578562080860138,0.4390131533145904,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6431836485862732,0.2238762825727462,1.038083553314209,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8937683105469,297.2239074707031,284.90777587890625,1.0,0.6645171642303467,0.457524836063385,0.457524836063385,1.0,,-3.315147638320923,1.145187258720398,2.1699604988098145,0.3966065943241119,0.8688452839851379,0.8688452839851379,0.0,252.0306701660156,259.0,72011.3125,0.0,3501.08837890625,1.0,278.1571960449219,282.9113464355469,299.0769958496094,303.7826538085937,293.1499938964844,293.1499938964844,278.45001220703125,38483.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776185512542725,1.0,0.0,0.0,3.619609117507935,3.619633436203003,8.742118211557681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.150390625,0.0,1518.04736328125,1895.4371337890625,0.0,3194.2587890625,0.9007264971733092,1.0,0.0,3.0,1.0,0.0
17766840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7404375076293945,0.3441596627235412,0.3155191838741302,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8760164976119995,0.5816050171852112,0.555057168006897,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8782097101211548,0.5869001150131226,0.4129972159862518,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8124663233757019,0.4578562080860138,0.4390131533145904,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6431836485862732,0.2238762825727462,1.038083553314209,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8937683105469,297.2239074707031,284.90777587890625,1.0,0.6645171642303467,0.457524836063385,0.457524836063385,1.0,,-3.315147638320923,1.145187258720398,2.1699604988098145,0.3966065943241119,0.8688452839851379,0.8688452839851379,0.0,252.0306701660156,259.0,72011.3125,0.0,3501.08837890625,1.0,278.1571960449219,282.9113464355469,299.0769958496094,303.7826538085937,293.1499938964844,293.1499938964844,278.45001220703125,38483.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776185512542725,1.0,0.0,0.0,3.619609117507935,3.619633436203003,8.742118211557681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.150390625,0.0,1518.04736328125,1895.4371337890625,0.0,3194.2587890625,0.9007264971733092,1.0,0.0,3.0,1.0,0.0
17766900,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7393667697906494,0.3441695868968963,0.3153718411922455,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8747252821922302,0.5816900134086609,0.5549535155296326,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8778098225593567,0.5888400673866272,0.4141680002212524,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8113433122634888,0.4579617381095886,0.438975989818573,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6423307061195374,0.2239361405372619,1.0381500720977783,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.89471435546875,297.22686767578125,285.01971435546875,1.0,0.6654636859893799,0.4567588269710541,0.4567588269710541,1.0,,-3.316282272338867,1.143805980682373,2.172476291656494,0.3944925367832184,0.9479202032089232,0.9479202032089232,0.0,253.56399536132807,259.0,71231.125,0.0,3512.41455078125,1.0,278.4014587402344,283.0375061035156,299.0284423828125,303.5628967285156,293.1499938964844,293.1499938964844,278.45001220703125,34107.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726978898048401,1.0,0.0,0.0,3.668593645095825,3.668617486953736,8.980334769148612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.97265625,0.0,1539.7198486328125,1895.4371337890625,0.0,3148.116455078125,0.9097601771354676,1.0,0.0,3.0,1.0,0.0
17766960,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7387736439704895,0.3442727029323578,0.3155111670494079,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8739581108093262,0.5818957686424255,0.5551881194114685,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8779564499855042,0.5908876061439514,0.4156248867511749,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8106869459152222,0.4581782817840576,0.4392144083976745,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6418589949607849,0.2240799963474273,1.0389182567596436,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8966979980469,297.23101806640625,284.99810791015625,1.0,0.6665248274803162,0.4560039639472961,0.4560039639472961,1.0,,-3.3196916580200195,1.143310785293579,2.1763808727264404,0.3928160965442657,0.9554182887077332,0.9554182887077332,0.0,254.79000854492188,262.0,71407.2578125,0.0,3527.29052734375,1.0,278.44287109375,283.0196533203125,299.0336303710937,303.6227111816406,293.1499938964844,293.1499938964844,278.1499938964844,33567.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717305064201355,1.0,0.0,0.0,3.730590581893921,3.730614900588989,9.286423505727726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.2236328125,0.0,1606.0899658203125,1895.4371337890625,0.0,3139.04345703125,0.9214856624603271,1.0,0.0,3.0,1.0,0.0
17767020,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.736545205116272,0.3434899449348449,0.315140038728714,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8712908029556274,0.5811781287193298,0.5549020767211914,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8770588636398315,0.5938500761985779,0.4179331362247467,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8083382248878479,0.4577125906944275,0.4391141235828399,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6401696801185608,0.223902091383934,1.0392756462097168,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8935852050781,297.2285461425781,284.90789794921875,1.0,0.668485701084137,0.4544942378997803,0.4544942378997803,1.0,,-3.321995496749878,1.1404622793197632,2.181533098220825,0.3900696337223053,0.8683336973190308,0.8683336973190308,0.0,258.0811767578125,265.0,71910.6953125,0.0,3551.329345703125,1.0,278.1571960449219,282.9082946777344,299.0498352050781,303.7483215332031,293.1499938964844,293.1499938964844,278.45001220703125,38478.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781633973121643,1.0,0.0,0.0,3.616917133331299,3.616941213607788,8.729119258532592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.322265625,0.0,1515.0496826171875,1895.4371337890625,0.0,3199.3662109375,0.9001226425170898,1.0,0.0,3.0,1.0,0.0
17767080,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.736545205116272,0.3434899449348449,0.315140038728714,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8712908029556274,0.5811781287193298,0.5549020767211914,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8770588636398315,0.5938500761985779,0.4179331362247467,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8083382248878479,0.4577125906944275,0.4391141235828399,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6401696801185608,0.223902091383934,1.0392756462097168,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8935852050781,297.2285461425781,284.90789794921875,1.0,0.668485701084137,0.4544942378997803,0.4544942378997803,1.0,,-3.321995496749878,1.1404622793197632,2.181533098220825,0.3900696337223053,0.8683336973190308,0.8683336973190308,0.0,258.0811767578125,265.0,71910.6953125,0.0,3551.329345703125,1.0,278.1571960449219,282.9082946777344,299.0498352050781,303.7483215332031,293.1499938964844,293.1499938964844,278.45001220703125,38478.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781633973121643,1.0,0.0,0.0,3.616917133331299,3.616941213607788,8.729119258532592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.322265625,0.0,1515.0496826171875,1895.4371337890625,0.0,3199.3662109375,0.9001226425170898,1.0,0.0,3.0,1.0,0.0
17767140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7350111603736877,0.3435875177383423,0.3151141107082367,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8693777918815613,0.5814024209976196,0.5549634695053101,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8770516514778137,0.5980716943740845,0.4207134842872619,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8066346049308777,0.4580007493495941,0.4392777681350708,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.638971209526062,0.2241082042455673,1.0400962829589844,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8975524902344,297.23602294921875,284.9976501464844,1.0,0.6704767942428589,0.4529845416545868,0.4529845416545868,1.0,,-3.326558828353882,1.1384334564208984,2.1881253719329834,0.387897789478302,0.9545461535453796,0.9545461535453796,0.0,260.82275390625,268.0,71307.5078125,0.0,3577.59130859375,1.0,278.44293212890625,283.0159606933594,299.00732421875,303.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33576.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722294569015503,1.0,0.0,0.0,3.728408336639404,3.728432893753052,9.275562433685992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.4033203125,0.0,1603.6407470703125,1895.4371337890625,0.0,3143.723388671875,0.9209286570549012,1.0,0.0,3.0,1.0,0.0
17767200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7350111603736877,0.3435875177383423,0.3151141107082367,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8693777918815613,0.5814024209976196,0.5549634695053101,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8770516514778137,0.5980716943740845,0.4207134842872619,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8066346049308777,0.4580007493495941,0.4392777681350708,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.638971209526062,0.2241082042455673,1.0400962829589844,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8975524902344,297.23602294921875,284.9976501464844,1.0,0.6704767942428589,0.4529845416545868,0.4529845416545868,1.0,,-3.326558828353882,1.1384334564208984,2.1881253719329834,0.387897789478302,0.9545461535453796,0.9545461535453796,0.0,260.82275390625,268.0,71307.5078125,0.0,3577.59130859375,1.0,278.44293212890625,283.0159606933594,299.00732421875,303.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33576.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722294569015503,1.0,0.0,0.0,3.728408336639404,3.728432893753052,9.275562433685992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.4033203125,0.0,1603.6407470703125,1895.4371337890625,0.0,3143.723388671875,0.9209286570549012,1.0,0.0,3.0,1.0,0.0
17767260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7328637838363647,0.3427883386611938,0.3147266805171966,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667958378791809,0.5806055068969727,0.5546073317527771,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8763187527656555,0.601199209690094,0.4231523275375366,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8042837381362915,0.4574952721595764,0.4391408264636993,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6373646259307861,0.2239260673522949,1.0404402017593384,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89501953125,297.2333374023437,284.9079895019531,1.0,0.67242431640625,0.4514951407909393,0.4514951407909393,1.0,,-3.3288562297821045,1.1355640888214111,2.1932921409606934,0.3854179084300995,0.8678262233734131,0.8678262233734131,0.0,264.1100769042969,271.0,71810.390625,0.0,3601.673583984375,1.0,278.1572265625,282.905029296875,299.0244140625,303.7158203125,293.1499938964844,293.1499938964844,278.45001220703125,38477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786517381668091,1.0,0.0,0.0,3.6143648624420166,3.614389181137085,8.716804700270586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.9462890625,0.0,1512.2425537109375,1895.4371337890625,0.0,3203.944091796875,0.8995544910430908,1.0,0.0,3.0,1.0,0.0
17767320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7328637838363647,0.3427883386611938,0.3147266805171966,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667958378791809,0.5806055068969727,0.5546073317527771,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8763187527656555,0.601199209690094,0.4231523275375366,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8042837381362915,0.4574952721595764,0.4391408264636993,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6373646259307861,0.2239260673522949,1.0404402017593384,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89501953125,297.2333374023437,284.9079895019531,1.0,0.67242431640625,0.4514951407909393,0.4514951407909393,1.0,,-3.3288562297821045,1.1355640888214111,2.1932921409606934,0.3854179084300995,0.8678262233734131,0.8678262233734131,0.0,264.1100769042969,271.0,71810.390625,0.0,3601.673583984375,1.0,278.1572265625,282.905029296875,299.0244140625,303.7158203125,293.1499938964844,293.1499938964844,278.45001220703125,38477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786517381668091,1.0,0.0,0.0,3.6143648624420166,3.614389181137085,8.716804700270586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.9462890625,0.0,1512.2425537109375,1895.4371337890625,0.0,3203.944091796875,0.8995544910430908,1.0,0.0,3.0,1.0,0.0
