time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313178181648254,0.342862993478775,0.3146866858005523,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.864841639995575,0.5807247757911682,0.5545800924301147,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8763207197189331,0.605514645576477,0.4260098338127136,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8025127649307251,0.4577345550060272,0.4392651319503784,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6361631751060486,0.2241205871105194,1.041237711906433,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8992919921875,297.24029541015625,284.99755859375,1.0,0.6743970513343811,0.4500057399272918,0.4500057399272918,1.0,,-3.333311080932617,1.1336143016815186,2.199696779251098,0.3817827701568603,0.9538539052009584,0.9538539052009584,0.0,266.8612060546875,274.0,71209.8671875,0.0,3627.850830078125,1.0,278.4429016113281,283.0126342773437,298.9825744628906,303.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,33574.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726792931556702,1.0,0.0,0.0,3.7260122299194336,3.726036548614502,9.263643505619256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.21875,0.0,1600.8623046875,1895.4371337890625,0.0,3147.942138671875,0.9203877449035645,1.0,0.0,3.0,1.0,0.0
17767440,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313178181648254,0.342862993478775,0.3146866858005523,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.864841639995575,0.5807247757911682,0.5545800924301147,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8763207197189331,0.605514645576477,0.4260098338127136,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8025127649307251,0.4577345550060272,0.4392651319503784,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6361631751060486,0.2241205871105194,1.041237711906433,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8992919921875,297.24029541015625,284.99755859375,1.0,0.6743970513343811,0.4500057399272918,0.4500057399272918,1.0,,-3.333311080932617,1.1336143016815186,2.199696779251098,0.3817827701568603,0.9538539052009584,0.9538539052009584,0.0,266.8612060546875,274.0,71209.8671875,0.0,3627.850830078125,1.0,278.4429016113281,283.0126342773437,298.9825744628906,303.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,33574.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726792931556702,1.0,0.0,0.0,3.7260122299194336,3.726036548614502,9.263643505619256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.21875,0.0,1600.8623046875,1895.4371337890625,0.0,3147.942138671875,0.9203877449035645,1.0,0.0,3.0,1.0,0.0
17767500,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7304661273956299,0.3424960672855377,0.3146423697471618,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8637797236442566,0.5803405046463013,0.5545491576194763,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8762091398239136,0.6071401238441467,0.4274031221866607,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8015537261962891,0.4575158059597015,0.4393311440944671,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6355352997779846,0.224064752459526,1.0417746305465698,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8984680175781,297.2392272949219,284.8714294433594,1.0,0.6754231452941895,0.4492610394954681,0.4492610394954681,1.0,,-3.3356263637542725,1.1326895952224731,2.202936887741089,0.3796387612819671,0.8648730516433716,0.8648730516433716,0.0,268.3430480957031,274.0,72029.8515625,0.0,3641.765869140625,1.0,278.1961669921875,282.870361328125,299.0200500488281,303.7706298828125,293.1499938964844,293.1499938964844,278.1499938964844,37868.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780269622802734,1.0,0.0,0.0,3.685784578323364,3.685809135437012,9.06469495021156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.185546875,0.0,1587.4654541015625,1895.4371337890625,0.0,3198.08740234375,0.9124714136123656,1.0,0.0,3.0,1.0,0.0
17767560,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.729148805141449,0.3420438170433044,0.3142862617969513,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8622118234634399,0.5798229575157166,0.5541306138038635,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8755660653114319,0.6087010502815247,0.4284977614879608,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8001062870025635,0.4571848809719085,0.439090758562088,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6345460414886475,0.2239260077476501,1.041550874710083,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8969116210937,297.2371520996094,284.908203125,1.0,0.6763203144073486,0.4485372304916382,0.4485372304916382,1.0,,-3.335453510284424,1.1308616399765017,2.204591751098633,0.3772010505199432,0.8673000335693359,0.8673000335693359,0.0,270.1577453613281,277.0,71710.9453125,0.0,3651.699462890625,1.0,278.1573791503906,282.9020080566406,299.0005798339844,303.6852722167969,293.1499938964844,293.1499938964844,278.45001220703125,38498.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790900707244873,1.0,0.0,0.0,3.611632823944092,3.611656904220581,8.703631237949594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.013671875,0.0,1509.395751953125,1895.4371337890625,0.0,3208.052490234375,0.8989681601524353,1.0,0.0,3.0,1.0,0.0
17767620,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.727627158164978,0.3420849442481994,0.3142217397689819,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8602815866470337,0.5798447728157043,0.554011344909668,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756177425384521,0.6130767464637756,0.4313975870609283,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7983624339103699,0.4573908746242523,0.4391822516918182,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6333842873573303,0.2241168022155761,1.042325735092163,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9012756347656,297.2440795898437,284.9974365234375,1.0,0.6782670617103577,0.4470896124839782,0.4470896124839782,1.0,,-3.339752197265625,1.128915309906006,2.21083664894104,0.3734952807426452,0.9532001614570618,0.9532001614570618,0.0,272.9142150878906,280.0,71116.6875,0.0,3677.646484375,1.0,278.4429016113281,283.0093688964844,298.9593811035156,303.5281982421875,293.1499938964844,293.1499938964844,278.1499938964844,33572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730949759483337,1.0,0.0,0.0,3.7237842082977295,3.723808526992798,9.252568133888416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.30859375,0.0,1598.286865234375,1895.4371337890625,0.0,3151.84130859375,0.9198855757713318,1.0,0.0,3.0,1.0,0.0
17767680,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.727627158164978,0.3420849442481994,0.3142217397689819,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8602815866470337,0.5798447728157043,0.554011344909668,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756177425384521,0.6130767464637756,0.4313975870609283,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7983624339103699,0.4573908746242523,0.4391822516918182,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6333842873573303,0.2241168022155761,1.042325735092163,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9012756347656,297.2440795898437,284.9974365234375,1.0,0.6782670617103577,0.4470896124839782,0.4470896124839782,1.0,,-3.339752197265625,1.128915309906006,2.21083664894104,0.3734952807426452,0.9532001614570618,0.9532001614570618,0.0,272.9142150878906,280.0,71116.6875,0.0,3677.646484375,1.0,278.4429016113281,283.0093688964844,298.9593811035156,303.5281982421875,293.1499938964844,293.1499938964844,278.1499938964844,33572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730949759483337,1.0,0.0,0.0,3.7237842082977295,3.723808526992798,9.252568133888416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.30859375,0.0,1598.286865234375,1895.4371337890625,0.0,3151.84130859375,0.9198855757713318,1.0,0.0,3.0,1.0,0.0
17767740,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7255244851112366,0.341220498085022,0.3137782216072082,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.857761025428772,0.5788554549217224,0.5534734129905701,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8749818801879883,0.616298258304596,0.4339098334312439,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7960601449012756,0.4568170011043548,0.4389793574810028,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6318619251251221,0.2239219695329666,1.0426207780838013,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.89849853515625,297.24090576171875,284.9081115722656,1.0,0.6801615953445435,0.4456419944763183,0.4456419944763183,1.0,,-3.341712236404419,1.1259961128234863,2.2157161235809326,0.3702605068683624,0.8668226599693298,0.8668226599693298,0.0,276.2172546386719,283.0,71618.59375,0.0,3701.171142578125,1.0,278.1572570800781,282.8987731933594,298.97808837890625,303.65606689453125,293.1499938964844,293.1499938964844,278.45001220703125,38478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795058727264404,1.0,0.0,0.0,3.609500169754028,3.6095242500305176,8.693355653122126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.681640625,0.0,1506.915771484375,1895.4371337890625,0.0,3211.949951171875,0.8984711766242981,1.0,0.0,3.0,1.0,0.0
17767800,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7255244851112366,0.341220498085022,0.3137782216072082,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.857761025428772,0.5788554549217224,0.5534734129905701,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8749818801879883,0.616298258304596,0.4339098334312439,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7960601449012756,0.4568170011043548,0.4389793574810028,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6318619251251221,0.2239219695329666,1.0426207780838013,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.89849853515625,297.24090576171875,284.9081115722656,1.0,0.6801615953445435,0.4456419944763183,0.4456419944763183,1.0,,-3.341712236404419,1.1259961128234863,2.2157161235809326,0.3702605068683624,0.8668226599693298,0.8668226599693298,0.0,276.2172546386719,283.0,71618.59375,0.0,3701.171142578125,1.0,278.1572570800781,282.8987731933594,298.97808837890625,303.65606689453125,293.1499938964844,293.1499938964844,278.45001220703125,38478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795058727264404,1.0,0.0,0.0,3.609500169754028,3.6095242500305176,8.693355653122126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.681640625,0.0,1506.915771484375,1895.4371337890625,0.0,3211.949951171875,0.8984711766242981,1.0,0.0,3.0,1.0,0.0
17767860,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7240462303161621,0.3412191569805145,0.3136714398860931,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8559090495109558,0.5787894129753113,0.553269624710083,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.875119686126709,0.6207001805305481,0.4368282556533813,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943986654281616,0.4569988250732422,0.4390456974506378,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.630770206451416,0.2241081595420837,1.0433666706085205,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9023742675781,297.247802734375,284.9971923828125,1.0,0.6820775866508484,0.4442506730556488,0.4442506730556488,1.0,,-3.345818042755127,1.123975396156311,2.2218425273895264,0.3677998781204223,0.9523630738258362,0.9523630738258362,0.0,278.9779052734375,286.0,71020.3046875,0.0,3726.783935546875,1.0,278.44287109375,283.0062255859375,298.9374694824219,303.4995422363281,293.1499938964844,293.1499938964844,278.1499938964844,33575.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734633326530457,1.0,0.0,0.0,3.72125244140625,3.7212767601013184,9.239991527465464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.21484375,0.0,1595.3968505859375,1895.4371337890625,0.0,3155.29541015625,0.9193160533905028,1.0,0.0,3.0,1.0,0.0
17767920,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7240462303161621,0.3412191569805145,0.3136714398860931,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8559090495109558,0.5787894129753113,0.553269624710083,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.875119686126709,0.6207001805305481,0.4368282556533813,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943986654281616,0.4569988250732422,0.4390456974506378,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.630770206451416,0.2241081595420837,1.0433666706085205,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9023742675781,297.247802734375,284.9971923828125,1.0,0.6820775866508484,0.4442506730556488,0.4442506730556488,1.0,,-3.345818042755127,1.123975396156311,2.2218425273895264,0.3677998781204223,0.9523630738258362,0.9523630738258362,0.0,278.9779052734375,286.0,71020.3046875,0.0,3726.783935546875,1.0,278.44287109375,283.0062255859375,298.9374694824219,303.4995422363281,293.1499938964844,293.1499938964844,278.1499938964844,33575.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734633326530457,1.0,0.0,0.0,3.72125244140625,3.7212767601013184,9.239991527465464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.21484375,0.0,1595.3968505859375,1895.4371337890625,0.0,3155.29541015625,0.9193160533905028,1.0,0.0,3.0,1.0,0.0
17767980,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7220039367675781,0.3403372466564178,0.3132048547267914,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8534905910491943,0.5777209401130676,0.5526533126831055,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8745766878128052,0.6239233613014221,0.4393426477909088,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.792197048664093,0.4564059972763061,0.4388218820095062,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6293273568153381,0.2239077985286712,1.043631076812744,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.8990478515625,297.2449035644531,284.908203125,1.0,0.6839408874511719,0.4428593218326568,0.4428593218326568,1.0,,-3.347599029541016,1.1209986209869385,2.226600646972656,0.365845650434494,0.8662276268005371,0.8662276268005371,0.0,282.2809753417969,289.0,71520.0,0.0,3749.945556640625,1.0,278.15728759765625,282.89605712890625,298.9569091796875,303.6280212402344,293.1499938964844,293.1499938964844,278.45001220703125,38480.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798571228981018,1.0,0.0,0.0,3.6066348552703857,3.606658935546875,8.67955861849623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.8203125,0.0,1503.792724609375,1895.4371337890625,0.0,3215.24169921875,0.8978359699249268,1.0,0.0,3.0,1.0,0.0
17768040,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7220039367675781,0.3403372466564178,0.3132048547267914,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8534905910491943,0.5777209401130676,0.5526533126831055,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8745766878128052,0.6239233613014221,0.4393426477909088,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.792197048664093,0.4564059972763061,0.4388218820095062,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6293273568153381,0.2239077985286712,1.043631076812744,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.8990478515625,297.2449035644531,284.908203125,1.0,0.6839408874511719,0.4428593218326568,0.4428593218326568,1.0,,-3.347599029541016,1.1209986209869385,2.226600646972656,0.365845650434494,0.8662276268005371,0.8662276268005371,0.0,282.2809753417969,289.0,71520.0,0.0,3749.945556640625,1.0,278.15728759765625,282.89605712890625,298.9569091796875,303.6280212402344,293.1499938964844,293.1499938964844,278.45001220703125,38480.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798571228981018,1.0,0.0,0.0,3.6066348552703857,3.606658935546875,8.67955861849623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.8203125,0.0,1503.792724609375,1895.4371337890625,0.0,3215.24169921875,0.8978359699249268,1.0,0.0,3.0,1.0,0.0
17768100,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.721055805683136,0.3402844071388244,0.3130053579807281,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8523530960083008,0.5775856375694275,0.5523458123207092,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8744113445281982,0.6260828375816345,0.440661072731018,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7911598086357117,0.4564283192157745,0.4387071430683136,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6286284327507019,0.2239523977041244,1.0436331033706665,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.9002380371094,297.2478942871094,285.0189208984375,1.0,0.6848269701004028,0.4421636462211609,0.4421636462211609,1.0,,-3.348433256149292,1.1195307970046997,2.228902578353882,0.3642414808273315,0.9445117712020874,0.9445117712020874,0.0,283.8129272460937,289.0,70743.46875,0.0,3760.7275390625,1.0,278.4011535644531,283.02130126953125,298.9097900390625,303.41046142578125,293.1499938964844,293.1499938964844,278.45001220703125,34089.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874839186668396,1.0,0.0,0.0,3.656035900115967,3.656059741973877,8.918959792936221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.962890625,0.0,1525.5758056640625,1895.4371337890625,0.0,3168.198974609375,0.9069334268569946,1.0,0.0,3.0,1.0,0.0
17768160,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7205138802528381,0.3403178453445434,0.3130850791931152,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8516368865966797,0.5775683522224426,0.5523726344108582,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8747014999389648,0.6283248662948608,0.4422625005245209,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7905406951904297,0.456560730934143,0.4388672113418579,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6282401084899902,0.2240794152021408,1.0443323850631714,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9021301269531,297.2518920898437,284.9972839355469,1.0,0.6858260631561279,0.4414850175380707,0.4414850175380707,1.0,,-3.351518392562866,1.118973970413208,2.232544422149658,0.36258465051651,0.9515817761421204,0.9515817761421204,0.0,285.04278564453125,292.0,70922.2578125,0.0,3775.21435546875,1.0,278.4427795410156,283.00372314453125,298.916748046875,303.4717712402344,293.1499938964844,293.1499938964844,278.1499938964844,33564.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737791180610657,1.0,0.0,0.0,3.718059778213501,3.7180838584899902,9.224142445418692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.01953125,0.0,1591.655029296875,1895.4371337890625,0.0,3158.25732421875,0.9186583161354064,1.0,0.0,3.0,1.0,0.0
17768220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7183985114097595,0.3394228816032409,0.3126122057437897,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8491640686988831,0.5764191150665283,0.5516863465309143,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8740778565406799,0.6315362453460693,0.4447751343250274,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882856726646423,0.4559411108493805,0.4386248886585235,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6267542243003845,0.2238606065511703,1.0445479154586792,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.89776611328125,297.2486267089844,284.9083557128906,1.0,0.6876581907272339,0.4401277899742126,0.4401277899742126,1.0,,-3.353119134902954,1.1161938905715942,2.2369251251220703,0.3579188585281372,0.865606963634491,0.865606963634491,0.0,288.34478759765625,280.0,71422.4921875,0.0,3797.9970703125,1.0,278.1573181152344,282.8937683105469,298.93701171875,303.6012878417969,293.1499938964844,293.1499938964844,278.45001220703125,38478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880160927772522,1.0,0.0,0.0,3.603502750396729,3.603526592254639,8.66448942815623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.525390625,0.0,1500.355712890625,1895.4371337890625,0.0,3218.0888671875,0.8971375823020935,1.0,0.0,3.0,1.0,0.0
17768280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7183985114097595,0.3394228816032409,0.3126122057437897,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8491640686988831,0.5764191150665283,0.5516863465309143,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8740778565406799,0.6315362453460693,0.4447751343250274,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882856726646423,0.4559411108493805,0.4386248886585235,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6267542243003845,0.2238606065511703,1.0445479154586792,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.89776611328125,297.2486267089844,284.9083557128906,1.0,0.6876581907272339,0.4401277899742126,0.4401277899742126,1.0,,-3.353119134902954,1.1161938905715942,2.2369251251220703,0.3579188585281372,0.865606963634491,0.865606963634491,0.0,288.34478759765625,280.0,71422.4921875,0.0,3797.9970703125,1.0,278.1573181152344,282.8937683105469,298.93701171875,303.6012878417969,293.1499938964844,293.1499938964844,278.45001220703125,38478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880160927772522,1.0,0.0,0.0,3.603502750396729,3.603526592254639,8.66448942815623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.525390625,0.0,1500.355712890625,1895.4371337890625,0.0,3218.0888671875,0.8971375823020935,1.0,0.0,3.0,1.0,0.0
17768340,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7203636169433594,0.3394173681735992,0.3122414946556091,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8515493869781494,0.5762035250663757,0.5510740876197815,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.878808856010437,0.6359575390815735,0.447505235671997,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907969951629639,0.4560873806476593,0.4383885562419891,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6285702586174011,0.2240384370088577,1.0439612865447998,284.9964294433594,284.95001220703125,302.1923522949219,295.91229248046875,298.89923095703125,297.2552795410156,284.994873046875,1.0,0.6853542327880859,0.4387705326080322,0.4387705326080322,1.0,,-3.354223728179932,1.1132129430770874,2.2410106658935547,0.353141576051712,0.948799192905426,0.948799192905426,0.0,284.125,268.0,70782.1875,0.0,3776.541748046875,1.0,278.4428100585937,283.00006103515625,298.8972473144531,303.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,33633.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740143179893494,1.0,0.0,0.0,3.713758230209351,3.71378231048584,9.202811952491174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.912109375,0.0,1587.24853515625,1895.4371337890625,0.0,3160.46337890625,0.9176550507545472,1.0,0.0,3.0,1.0,0.0
17768400,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7203636169433594,0.3394173681735992,0.3122414946556091,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8515493869781494,0.5762035250663757,0.5510740876197815,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.878808856010437,0.6359575390815735,0.447505235671997,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907969951629639,0.4560873806476593,0.4383885562419891,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6285702586174011,0.2240384370088577,1.0439612865447998,284.9964294433594,284.95001220703125,302.1923522949219,295.91229248046875,298.89923095703125,297.2552795410156,284.994873046875,1.0,0.6853542327880859,0.4387705326080322,0.4387705326080322,1.0,,-3.354223728179932,1.1132129430770874,2.2410106658935547,0.353141576051712,0.948799192905426,0.948799192905426,0.0,284.125,268.0,70782.1875,0.0,3776.541748046875,1.0,278.4428100585937,283.00006103515625,298.8972473144531,303.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,33633.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740143179893494,1.0,0.0,0.0,3.713758230209351,3.71378231048584,9.202811952491174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.912109375,0.0,1587.24853515625,1895.4371337890625,0.0,3160.46337890625,0.9176550507545472,1.0,0.0,3.0,1.0,0.0
17768460,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7238528728485107,0.3386206328868866,0.3114290535449981,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8559882640838623,0.5750545859336853,0.5499427914619446,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8857391476631165,0.6392410397529602,0.4497391581535339,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7953162789344788,0.4555205404758453,0.4377517104148865,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6318369507789612,0.223896786570549,1.04240882396698,284.9059143066406,284.95001220703125,302.19561767578125,295.90313720703125,298.89306640625,297.2522277832031,284.9068603515625,1.0,0.681131899356842,0.4374437034130096,0.4374437034130096,1.0,,-3.3519480228424072,1.108936429023743,2.243011474609375,0.3492518067359924,0.8621562123298645,0.8621562123298645,0.0,276.5368347167969,256.0,71190.5390625,0.0,3727.644287109375,1.0,278.1573791503906,282.8924865722656,298.9173278808594,303.5677185058594,293.1499938964844,293.1499938964844,278.45001220703125,38611.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801890015602112,1.0,0.0,0.0,3.5928165912628174,3.5928404331207275,8.613176873950579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.4033203125,0.0,1489.708251953125,1895.4371337890625,0.0,3218.3515625,0.8948670029640198,1.0,0.0,3.0,1.0,0.0
17768520,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7238528728485107,0.3386206328868866,0.3114290535449981,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8559882640838623,0.5750545859336853,0.5499427914619446,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8857391476631165,0.6392410397529602,0.4497391581535339,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7953162789344788,0.4555205404758453,0.4377517104148865,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6318369507789612,0.223896786570549,1.04240882396698,284.9059143066406,284.95001220703125,302.19561767578125,295.90313720703125,298.89306640625,297.2522277832031,284.9068603515625,1.0,0.681131899356842,0.4374437034130096,0.4374437034130096,1.0,,-3.3519480228424072,1.108936429023743,2.243011474609375,0.3492518067359924,0.8621562123298645,0.8621562123298645,0.0,276.5368347167969,256.0,71190.5390625,0.0,3727.644287109375,1.0,278.1573791503906,282.8924865722656,298.9173278808594,303.5677185058594,293.1499938964844,293.1499938964844,278.45001220703125,38611.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801890015602112,1.0,0.0,0.0,3.5928165912628174,3.5928404331207275,8.613176873950579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.4033203125,0.0,1489.708251953125,1895.4371337890625,0.0,3218.3515625,0.8948670029640198,1.0,0.0,3.0,1.0,0.0
17768580,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292520403862,0.3387454748153686,0.3109575510025024,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8627939224243164,0.5748679637908936,0.5491278767585754,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.89532870054245,0.6437732577323914,0.4523763358592987,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8020725250244141,0.4557498693466186,0.4373619854450226,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6367159485816956,0.2241966873407364,1.041243076324463,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.89276123046875,297.25933837890625,284.99371337890625,1.0,0.6759373545646667,0.436116874217987,0.436116874217987,1.0,,-3.3516957759857178,1.1053308248519895,2.2463650703430176,0.3466048538684845,0.9436447024345398,0.9436447024345398,0.0,266.44061279296875,244.0,70513.6484375,0.0,3669.30712890625,1.0,278.4419860839844,282.9999084472656,298.8784484863281,303.4078063964844,293.1499938964844,293.1499938964844,278.1499938964844,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873812198638916,1.0,0.0,0.0,3.698506593704224,3.698530673980713,9.127379598794504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.6298828125,0.0,1570.953857421875,1895.4371337890625,0.0,3158.56787109375,0.9145862460136414,1.0,0.0,3.0,1.0,0.0
17768640,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292520403862,0.3387454748153686,0.3109575510025024,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8627939224243164,0.5748679637908936,0.5491278767585754,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.89532870054245,0.6437732577323914,0.4523763358592987,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8020725250244141,0.4557498693466186,0.4373619854450226,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6367159485816956,0.2241966873407364,1.041243076324463,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.89276123046875,297.25933837890625,284.99371337890625,1.0,0.6759373545646667,0.436116874217987,0.436116874217987,1.0,,-3.3516957759857178,1.1053308248519895,2.2463650703430176,0.3466048538684845,0.9436447024345398,0.9436447024345398,0.0,266.44061279296875,244.0,70513.6484375,0.0,3669.30712890625,1.0,278.4419860839844,282.9999084472656,298.8784484863281,303.4078063964844,293.1499938964844,293.1499938964844,278.1499938964844,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873812198638916,1.0,0.0,0.0,3.698506593704224,3.698530673980713,9.127379598794504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.6298828125,0.0,1570.953857421875,1895.4371337890625,0.0,3158.56787109375,0.9145862460136414,1.0,0.0,3.0,1.0,0.0
17768700,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7322424054145813,0.338436484336853,0.3106908500194549,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8666334748268127,0.5743634700775146,0.5486956834793091,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9005470275878906,0.6454868316650391,0.4536323547363281,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8058363795280457,0.4555517435073852,0.4371636807918548,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6394979953765869,0.2242167145013809,1.0407973527908323,284.8705139160156,284.95001220703125,302.19488525390625,295.88995361328125,298.8890991210937,297.25836181640625,284.8697509765625,1.0,0.6731598973274231,0.4354534447193146,0.4354534447193146,1.0,,-3.3515987396240234,1.1035165786743164,2.248082160949707,0.3455184400081634,0.8549420833587646,0.8549420833587646,0.0,261.0867614746094,244.0,71256.2734375,0.0,3638.45068359375,1.0,278.1967163085937,282.86102294921875,298.9172058105469,303.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,38225.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789442777633667,1.0,0.0,0.0,3.653057336807251,3.6530818939208975,8.904433457246341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.7451171875,0.0,1553.2347412109375,1895.4371337890625,0.0,3206.68603515625,0.90532386302948,1.0,0.0,3.0,1.0,0.0
17768760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7349814176559448,0.3380730748176574,0.3101385235786438,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8702481389045715,0.5737571120262146,0.5479034185409546,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9055539965629578,0.647162139415741,0.4545886814594269,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8092963099479675,0.4552657306194305,0.4366778135299682,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6421216726303101,0.22417052090168,1.0396382808685305,284.9068908691406,284.95001220703125,302.19293212890625,295.8856811523437,298.884765625,297.256591796875,284.9078063964844,1.0,0.6701632738113403,0.4348537921905517,0.4348537921905517,1.0,,-3.349156141281128,1.1009947061538696,2.2481613159179688,0.3441616892814636,0.8588152527809143,0.8588152527809143,0.0,255.87109375,232.0,70901.9765625,0.0,3602.8486328125,1.0,278.1576843261719,282.89483642578125,298.89898681640625,303.5303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38641.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797686100006104,1.0,0.0,0.0,3.576810598373413,3.5768344402313232,8.536605378139939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.251953125,0.0,1472.62158203125,1895.4371337890625,0.0,3214.411865234375,0.8913259506225586,1.0,0.0,3.0,1.0,0.0
17768820,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.742232084274292,0.3382721841335296,0.3096884489059448,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8795434236526489,0.5735714435577393,0.5470401048660278,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9187645316123962,0.6517646908760071,0.4572376310825348,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8177109956741333,0.4555413424968719,0.4362815022468567,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6488608121871948,0.2245541512966156,1.0386004447937012,284.9942626953125,284.95001220703125,302.1863098144531,295.8773803710937,298.8825988769531,297.2635803222656,284.9933166503906,1.0,0.6641393303871155,0.4336544871330261,0.4336544871330261,1.0,,-3.3490312099456787,1.0977689027786257,2.251262187957764,0.3415876626968384,0.9394271969795228,0.9394271969795228,0.0,244.2268524169922,220.0,70246.421875,0.0,3536.015869140625,1.0,278.4418640136719,283.00103759765625,298.8612060546875,303.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,33770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733308911323547,1.0,0.0,0.0,3.68342399597168,3.683448076248169,9.053087524080184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.4169921875,0.0,1553.842041015625,1895.4371337890625,0.0,3154.053466796875,0.9111900329589844,1.0,0.0,3.0,1.0,0.0
17768880,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.742232084274292,0.3382721841335296,0.3096884489059448,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8795434236526489,0.5735714435577393,0.5470401048660278,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9187645316123962,0.6517646908760071,0.4572376310825348,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8177109956741333,0.4555413424968719,0.4362815022468567,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6488608121871948,0.2245541512966156,1.0386004447937012,284.9942626953125,284.95001220703125,302.1863098144531,295.8773803710937,298.8825988769531,297.2635803222656,284.9933166503906,1.0,0.6641393303871155,0.4336544871330261,0.4336544871330261,1.0,,-3.3490312099456787,1.0977689027786257,2.251262187957764,0.3415876626968384,0.9394271969795228,0.9394271969795228,0.0,244.2268524169922,220.0,70246.421875,0.0,3536.015869140625,1.0,278.4418640136719,283.00103759765625,298.8612060546875,303.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,33770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733308911323547,1.0,0.0,0.0,3.68342399597168,3.683448076248169,9.053087524080184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.4169921875,0.0,1553.842041015625,1895.4371337890625,0.0,3154.053466796875,0.9111900329589844,1.0,0.0,3.0,1.0,0.0
17768940,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7496657371520996,0.3376602530479431,0.3088966608047485,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8891251087188721,0.5724567770957947,0.5457814931869507,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9327539801597596,0.6552011966705322,0.4594619274139404,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260499238967896,0.4550915360450744,0.4356011748313904,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559818387031555,0.2245920896530151,1.0371620655059814,284.9083557128906,284.95001220703125,302.1756591796875,295.86932373046875,298.8724365234375,297.2607421875,284.9090576171875,1.0,0.6579035520553589,0.4324551522731781,0.4324551522731781,1.0,,-3.3466992378234863,1.0937711000442505,2.2529282569885254,0.3380122780799866,0.8563199043273926,0.8563199043273926,0.0,232.8633575439453,208.0,70639.5390625,0.0,3465.65771484375,1.0,278.1575927734375,282.8977355957031,298.8825988769531,303.4960632324219,293.1499938964844,293.1499938964844,278.45001220703125,38594.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793063163757324,1.0,0.0,0.0,3.5615227222442627,3.5615463256835938,8.463786684842489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.9296875,0.0,1455.8865966796875,1895.4371337890625,0.0,3210.07958984375,0.8879381418228149,1.0,0.0,3.0,1.0,0.0
17769000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7496657371520996,0.3376602530479431,0.3088966608047485,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8891251087188721,0.5724567770957947,0.5457814931869507,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9327539801597596,0.6552011966705322,0.4594619274139404,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260499238967896,0.4550915360450744,0.4356011748313904,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559818387031555,0.2245920896530151,1.0371620655059814,284.9083557128906,284.95001220703125,302.1756591796875,295.86932373046875,298.8724365234375,297.2607421875,284.9090576171875,1.0,0.6579035520553589,0.4324551522731781,0.4324551522731781,1.0,,-3.3466992378234863,1.0937711000442505,2.2529282569885254,0.3380122780799866,0.8563199043273926,0.8563199043273926,0.0,232.8633575439453,208.0,70639.5390625,0.0,3465.65771484375,1.0,278.1575927734375,282.8977355957031,298.8825988769531,303.4960632324219,293.1499938964844,293.1499938964844,278.45001220703125,38594.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793063163757324,1.0,0.0,0.0,3.5615227222442627,3.5615463256835938,8.463786684842489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.9296875,0.0,1455.8865966796875,1895.4371337890625,0.0,3210.07958984375,0.8879381418228149,1.0,0.0,3.0,1.0,0.0
17769060,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7588735818862915,0.3378956019878387,0.3084737956523895,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9006220102310181,0.5722494721412659,0.5448914766311646,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9488199949264526,0.6598398685455322,0.4621307253837585,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8359156847000122,0.4553833901882171,0.435213178396225,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646285057067871,0.2250224947929382,1.0362935066223145,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,298.86785888671875,297.2676086425781,284.992919921875,1.0,0.6516067981719971,0.4313128590583801,0.4313128590583801,1.0,,-3.346809864044189,1.0908657312393188,2.255944013595581,0.3341593146324157,0.935742437839508,0.935742437839508,0.0,220.80926513671875,196.0,70000.3359375,0.0,3397.0791015625,1.0,278.4417419433594,283.00262451171875,298.84539794921875,303.3404541015625,293.1499938964844,293.1499938964844,278.1499938964844,33756.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728677034378052,1.0,0.0,0.0,3.669189214706421,3.669213056564331,8.983250836536172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.4580078125,0.0,1537.746337890625,1895.4371337890625,0.0,3149.709228515625,0.907979428768158,1.0,0.0,3.0,1.0,0.0
17769120,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7588735818862915,0.3378956019878387,0.3084737956523895,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9006220102310181,0.5722494721412659,0.5448914766311646,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9488199949264526,0.6598398685455322,0.4621307253837585,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8359156847000122,0.4553833901882171,0.435213178396225,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646285057067871,0.2250224947929382,1.0362935066223145,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,298.86785888671875,297.2676086425781,284.992919921875,1.0,0.6516067981719971,0.4313128590583801,0.4313128590583801,1.0,,-3.346809864044189,1.0908657312393188,2.255944013595581,0.3341593146324157,0.935742437839508,0.935742437839508,0.0,220.80926513671875,196.0,70000.3359375,0.0,3397.0791015625,1.0,278.4417419433594,283.00262451171875,298.84539794921875,303.3404541015625,293.1499938964844,293.1499938964844,278.1499938964844,33756.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728677034378052,1.0,0.0,0.0,3.669189214706421,3.669213056564331,8.983250836536172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.4580078125,0.0,1537.746337890625,1895.4371337890625,0.0,3149.709228515625,0.907979428768158,1.0,0.0,3.0,1.0,0.0
17769180,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684392929077148,0.3373238742351532,0.3077084422111511,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9129461646080016,0.5711246132850647,0.5436111688613892,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.964163303375244,0.6633057594299316,0.4643683135509491,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8461955189704895,0.4549543559551239,0.4345422387123108,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.673766016960144,0.2251047194004058,1.035016655921936,284.9092712402344,284.95001220703125,302.14093017578125,295.8539428710937,298.8551025390625,297.26483154296875,284.909912109375,1.0,0.6451941132545471,0.4301705658435821,0.4301705658435821,1.0,,-3.3447036743164062,1.0871347188949585,2.257568836212158,0.3300885260105133,0.8538557291030884,0.8538557291030884,0.0,209.2369842529297,184.0,70397.34375,0.0,3326.185546875,1.0,278.15771484375,282.9007568359375,298.8673400878906,303.464599609375,293.1499938964844,293.1499938964844,278.45001220703125,38565.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788755536079407,1.0,0.0,0.0,3.5472474098205566,3.547271013259888,8.396074235861306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.7998046875,0.0,1440.485595703125,1895.4371337890625,0.0,3206.041748046875,0.8847562074661255,1.0,0.0,3.0,1.0,0.0
