time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684392929077148,0.3373238742351532,0.3077084422111511,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9129461646080016,0.5711246132850647,0.5436111688613892,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.964163303375244,0.6633057594299316,0.4643683135509491,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8461955189704895,0.4549543559551239,0.4345422387123108,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.673766016960144,0.2251047194004058,1.035016655921936,284.9092712402344,284.95001220703125,302.14093017578125,295.8539428710937,298.8551025390625,297.26483154296875,284.909912109375,1.0,0.6451941132545471,0.4301705658435821,0.4301705658435821,1.0,,-3.3447036743164062,1.0871347188949585,2.257568836212158,0.3300885260105133,0.8538557291030884,0.8538557291030884,0.0,209.2369842529297,184.0,70397.34375,0.0,3326.185546875,1.0,278.15771484375,282.9007568359375,298.8673400878906,303.464599609375,293.1499938964844,293.1499938964844,278.45001220703125,38565.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788755536079407,1.0,0.0,0.0,3.5472474098205566,3.547271013259888,8.396074235861306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.7998046875,0.0,1440.485595703125,1895.4371337890625,0.0,3206.041748046875,0.8847562074661255,1.0,0.0,3.0,1.0,0.0
17769300,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7738662958145142,0.3374190330505371,0.3073769509792328,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9202537536621094,0.5709595084190369,0.5429972410202026,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9720075130462646,0.665599524974823,0.4655686914920807,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8519929647445679,0.4550580084323883,0.4342219531536102,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6788645386695862,0.2252992391586303,1.0343161821365356,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,298.85113525390625,297.267822265625,285.01446533203125,1.0,0.641930878162384,0.429599404335022,0.429599404335022,1.0,,-3.343775749206543,1.08531391620636,2.2584619522094727,0.3280509412288666,0.9282872676849364,0.9282872676849364,0.0,203.3062286376953,184.0,69644.40625,0.0,3290.239990234375,1.0,278.39923095703125,283.0207824707031,298.8215026855469,303.2509155273437,293.1499938964844,293.1499938964844,278.45001220703125,34046.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736436367034912,1.0,0.0,0.0,3.598740100860596,3.598763227462769,8.641602562420303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.669921875,0.0,1462.4696044921875,1895.4371337890625,0.0,3156.987060546875,0.8939906358718872,1.0,0.0,3.0,1.0,0.0
17769360,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7802807688713074,0.3375773131847381,0.3072995841503143,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9288811087608336,0.5708860158920288,0.542690098285675,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9803379774093628,0.6679131984710693,0.4670251607894897,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8588005304336548,0.4552505016326904,0.4341555833816528,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6848128437995911,0.2255712002515792,1.03429114818573,284.9927673339844,284.95001220703125,302.1161499023437,295.8465576171875,298.8472595214844,297.2714233398437,284.9913330078125,1.0,0.6387673020362854,0.429040789604187,0.429040789604187,1.0,,-3.3449530601501465,1.0842835903167725,2.260669469833374,0.3264687061309814,0.931929886341095,0.931929886341095,0.0,197.0856475830078,172.0,69780.484375,0.0,3257.4013671875,1.0,278.4424133300781,283.00360107421875,298.829833984375,303.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,33663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724031448364258,1.0,0.0,0.0,3.657802581787109,3.65782618522644,8.927581802709028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.943359375,0.0,1524.3489990234375,1895.4371337890625,0.0,3145.35205078125,0.9051234722137452,1.0,0.0,3.0,1.0,0.0
17769420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7927026748657227,0.3370145261287689,0.3065447211265564,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9455087780952454,0.5697211623191833,0.5413742065429688,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947218298912048,0.6712639331817627,0.4691936671733856,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8723562359809875,0.4548170566558838,0.4334821403026581,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964928507804871,0.2256848067045211,1.0331531763076782,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.83074951171875,297.2679748535156,284.91046142578125,1.0,0.6322412490844727,0.4279235899448395,0.4279235899448395,1.0,,-3.3428990840911865,1.0805846452713013,2.262314558029175,0.3229930698871612,0.8512123823165894,0.8512123823165894,0.0,185.4741973876953,160.0,70161.640625,0.0,3186.527587890625,1.0,278.1578369140625,282.9042358398437,298.8528137207031,303.4346008300781,293.1499938964844,293.1499938964844,278.45001220703125,38559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784698247909546,1.0,0.0,0.0,3.5329034328460693,3.5329267978668213,8.328309490934771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.7060546875,0.0,1425.2880859375,1895.4371337890625,0.0,3202.239013671875,0.8815745711326599,1.0,0.0,3.0,1.0,0.0
17769480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7927026748657227,0.3370145261287689,0.3065447211265564,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9455087780952454,0.5697211623191833,0.5413742065429688,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947218298912048,0.6712639331817627,0.4691936671733856,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8723562359809875,0.4548170566558838,0.4334821403026581,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964928507804871,0.2256848067045211,1.0331531763076782,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.83074951171875,297.2679748535156,284.91046142578125,1.0,0.6322412490844727,0.4279235899448395,0.4279235899448395,1.0,,-3.3428990840911865,1.0805846452713013,2.262314558029175,0.3229930698871612,0.8512123823165894,0.8512123823165894,0.0,185.4741973876953,160.0,70161.640625,0.0,3186.527587890625,1.0,278.1578369140625,282.9042358398437,298.8528137207031,303.4346008300781,293.1499938964844,293.1499938964844,278.45001220703125,38559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784698247909546,1.0,0.0,0.0,3.5329034328460693,3.5329267978668213,8.328309490934771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.7060546875,0.0,1425.2880859375,1895.4371337890625,0.0,3202.239013671875,0.8815745711326599,1.0,0.0,3.0,1.0,0.0
17769540,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7992270588874817,0.3371087610721588,0.306232213973999,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9538292288780212,0.5695229768753052,0.5407484173774719,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.673692524433136,0.4676997661590576,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8795334100723267,0.4549154043197632,0.4331768155097961,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.702540397644043,0.2258944809436798,1.032620906829834,285.0128479003906,284.95001220703125,302.0679931640625,295.8356018066406,298.8245544433594,297.2709655761719,285.0116577148437,1.0,0.6286342144012451,0.4273426234722137,0.4273426234722137,1.0,,-3.338979005813598,1.077601432800293,2.2613775730133057,0.3210108280181885,0.9250839352607728,0.9250839352607728,0.0,179.83062744140625,160.0,69398.296875,0.0,3145.616455078125,1.0,278.40240478515625,283.02203369140625,298.8066101074219,303.2232360839844,293.1499938964844,293.1499938964844,278.45001220703125,33896.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730871081352234,1.0,0.0,0.0,3.589223623275757,3.5892467498779297,8.59595900237764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.912109375,0.0,1451.1190185546875,1895.4371337890625,0.0,3151.76708984375,0.8915753960609436,1.0,0.0,3.0,1.0,0.0
17769600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8028095364570618,0.3371280133724212,0.3062460720539093,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9581363797187804,0.5693008303642273,0.540531575679779,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.6774787306785583,0.4617381393909454,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8834595084190369,0.4549692869186401,0.4332050383090973,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7058873176574707,0.226058542728424,1.033108115196228,284.9755554199219,284.95001220703125,302.04998779296875,295.83221435546875,298.8205261230469,297.27880859375,284.96734619140625,1.0,0.6245643496513367,0.4268063604831695,0.4268063604831695,1.0,,-3.3201498985290527,1.0697039365768433,2.250446081161499,0.3114007413387298,0.9151003360748292,0.9151003360748292,0.0,175.92318725585938,163.0,69154.2421875,0.0,3093.052734375,1.0,278.44158935546875,282.9928894042969,298.8150939941406,303.272216796875,293.1499938964844,293.1499938964844,278.1499938964844,34076.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719072937965393,1.0,0.0,0.0,3.635163307189941,3.635186910629273,8.817412435746519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.1015625,0.0,1502.39306640625,1895.4371337890625,0.0,3140.701171875,0.9003236293792725,1.0,0.0,3.0,1.0,0.0
17769660,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091458678245544,0.3365878760814667,0.3056630790233612,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9657336473464966,0.5681021809577942,0.5393456816673279,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845484972000122,0.4502871930599212,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8907224535942078,0.4545205533504486,0.432688295841217,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7120461463928223,0.2262426614761352,1.0330990552902222,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.8151550292969,297.29449462890625,284.90972900390625,1.0,0.6210564374923706,0.4259586632251739,0.4259586632251739,1.0,,-3.315649032592773,1.0654098987579346,2.250239133834839,0.3137968182563782,0.8407592177391052,0.8407592177391052,0.0,170.9258270263672,166.0,69437.0234375,0.0,3043.7939453125,1.0,278.15802001953125,282.91461181640625,298.834716796875,303.371337890625,293.1499938964844,293.1499938964844,278.45001220703125,38911.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768584132194519,1.0,0.0,0.0,3.488851308822632,3.4888744354248047,8.121911037051177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.9208984375,0.0,1381.9837646484375,1895.4371337890625,0.0,3187.132568359375,0.8721473217010498,1.0,0.0,3.0,1.0,0.0
17769720,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091458678245544,0.3365878760814667,0.3056630790233612,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9657336473464966,0.5681021809577942,0.5393456816673279,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845484972000122,0.4502871930599212,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8907224535942078,0.4545205533504486,0.432688295841217,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7120461463928223,0.2262426614761352,1.0330990552902222,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.8151550292969,297.29449462890625,284.90972900390625,1.0,0.6210564374923706,0.4259586632251739,0.4259586632251739,1.0,,-3.315649032592773,1.0654098987579346,2.250239133834839,0.3137968182563782,0.8407592177391052,0.8407592177391052,0.0,170.9258270263672,166.0,69437.0234375,0.0,3043.7939453125,1.0,278.15802001953125,282.91461181640625,298.834716796875,303.371337890625,293.1499938964844,293.1499938964844,278.45001220703125,38911.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768584132194519,1.0,0.0,0.0,3.488851308822632,3.4888744354248047,8.121911037051177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.9208984375,0.0,1381.9837646484375,1895.4371337890625,0.0,3187.132568359375,0.8721473217010498,1.0,0.0,3.0,1.0,0.0
17769780,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8114713430404663,0.3367905914783478,0.3056283295154571,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.968220055103302,0.5677341818809509,0.5387390851974487,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6924747824668884,0.4463193714618683,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8934091925621033,0.4547307789325714,0.4326555132865906,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7144917249679565,0.2267657667398452,1.0346362590789795,284.9889831542969,284.95001220703125,301.9691162109375,295.82086181640625,298.8122253417969,297.3147277832031,284.9883117675781,1.0,0.6196486353874207,0.4251109361648559,0.4251109361648559,1.0,,-3.3119049072265625,1.0618070363998413,2.250097751617432,0.3108676373958587,0.914475679397583,0.914475679397583,0.0,169.00967407226562,169.0,68816.53125,0.0,3024.843994140625,1.0,278.441162109375,283.0155334472656,298.8013916015625,303.2187194824219,293.1499938964844,293.1499938964844,278.1499938964844,33888.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697153329849243,1.0,0.0,0.0,3.596039295196533,3.596062421798706,8.628636578578153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.8642578125,0.0,1458.395263671875,1895.4371337890625,0.0,3120.14013671875,0.8916493654251099,1.0,0.0,3.0,1.0,0.0
17769840,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8114713430404663,0.3367905914783478,0.3056283295154571,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.968220055103302,0.5677341818809509,0.5387390851974487,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6924747824668884,0.4463193714618683,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8934091925621033,0.4547307789325714,0.4326555132865906,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7144917249679565,0.2267657667398452,1.0346362590789795,284.9889831542969,284.95001220703125,301.9691162109375,295.82086181640625,298.8122253417969,297.3147277832031,284.9883117675781,1.0,0.6196486353874207,0.4251109361648559,0.4251109361648559,1.0,,-3.3119049072265625,1.0618070363998413,2.250097751617432,0.3108676373958587,0.914475679397583,0.914475679397583,0.0,169.00967407226562,169.0,68816.53125,0.0,3024.843994140625,1.0,278.441162109375,283.0155334472656,298.8013916015625,303.2187194824219,293.1499938964844,293.1499938964844,278.1499938964844,33888.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697153329849243,1.0,0.0,0.0,3.596039295196533,3.596062421798706,8.628636578578153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.8642578125,0.0,1458.395263671875,1895.4371337890625,0.0,3120.14013671875,0.8916493654251099,1.0,0.0,3.0,1.0,0.0
17769900,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.811726450920105,0.3365051746368408,0.3055669963359833,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9683975577354432,0.5671387910842896,0.5384106040000916,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.6957151293754578,0.4457991123199463,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8937502503395081,0.4545090496540069,0.4326317608356476,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7149738073348999,0.2268746346235275,1.035562515258789,284.8746337890625,284.95001220703125,301.947998046875,295.8187866210937,298.8065490722656,297.3187561035156,284.8755187988281,1.0,0.6195599436759949,0.4246870875358581,0.4246870875358581,1.0,,-3.311896562576294,1.060678243637085,2.251218318939209,0.3097349107265472,0.8316680788993835,0.8316680788993835,0.0,168.78123474121094,169.0,69461.578125,0.0,3023.541748046875,1.0,278.19970703125,282.88897705078125,298.84375,303.4251708984375,293.1499938964844,293.1499938964844,278.1499938964844,38735.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746957778930664,1.0,0.0,0.0,3.539870500564575,3.539893865585327,8.361189429706428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.8486328125,0.0,1433.9073486328125,1895.4371337890625,0.0,3166.854248046875,0.8803747892379761,1.0,0.0,3.0,1.0,0.0
17769960,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8110606670379639,0.3361972272396087,0.3052594363689422,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9675366282463074,0.5664863586425781,0.5377745628356934,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6986813545227051,0.4464728236198425,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8930919766426086,0.4542300105094909,0.4323568940162658,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7146841883659363,0.2269233614206314,1.035843014717102,284.9156188964844,284.95001220703125,301.926513671875,295.8170166015625,298.7991027832031,297.3207092285156,284.9160461425781,1.0,0.6197009086608887,0.4241784811019897,0.4241784811019897,1.0,,-3.311577320098877,1.0592255592346191,2.252351760864258,0.3083280324935913,0.8416954874992371,0.8416954874992371,0.0,169.0604248046875,172.0,69233.6328125,0.0,3024.43798828125,1.0,278.1585388183594,282.9241638183594,298.8288879394531,303.3473205566406,293.1499938964844,293.1499938964844,278.45001220703125,38415.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754019141197205,1.0,0.0,0.0,3.4725546836853027,3.4725775718688965,8.046212656154239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.255859375,0.0,1361.760498046875,1895.4371337890625,0.0,3173.475830078125,0.8681683540344238,1.0,0.0,3.0,1.0,0.0
17770020,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100488781929016,0.3363159000873565,0.3052554130554199,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9659744501113892,0.5660459399223328,0.537208616733551,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7051143050193787,0.4481698870658874,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8919392824172974,0.4543759822845459,0.4323706030845642,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7142002582550049,0.2273821830749511,1.0376359224319458,284.9926452636719,284.95001220703125,301.8824768066406,295.8141784667969,298.7879943847656,297.3302917480469,284.99188232421875,1.0,0.6207129955291748,0.4231612682342529,0.4231612682342529,1.0,,-3.315099000930786,1.057798981666565,2.257299900054932,0.3060167729854584,0.916668713092804,0.916668713092804,0.0,169.95147705078125,175.0,68763.265625,0.0,3037.150390625,1.0,278.4410705566406,283.02056884765625,298.7982177734375,303.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,33606.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869012176990509,1.0,0.0,0.0,3.5894272327423096,3.589450120925904,8.596933867011103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.1953125,0.0,1449.20361328125,1895.4371337890625,0.0,3113.5439453125,0.8899495601654053,1.0,0.0,3.0,1.0,0.0
17770080,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100488781929016,0.3363159000873565,0.3052554130554199,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9659744501113892,0.5660459399223328,0.537208616733551,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7051143050193787,0.4481698870658874,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8919392824172974,0.4543759822845459,0.4323706030845642,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7142002582550049,0.2273821830749511,1.0376359224319458,284.9926452636719,284.95001220703125,301.8824768066406,295.8141784667969,298.7879943847656,297.3302917480469,284.99188232421875,1.0,0.6207129955291748,0.4231612682342529,0.4231612682342529,1.0,,-3.315099000930786,1.057798981666565,2.257299900054932,0.3060167729854584,0.916668713092804,0.916668713092804,0.0,169.95147705078125,175.0,68763.265625,0.0,3037.150390625,1.0,278.4410705566406,283.02056884765625,298.7982177734375,303.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,33606.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869012176990509,1.0,0.0,0.0,3.5894272327423096,3.589450120925904,8.596933867011103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.1953125,0.0,1449.20361328125,1895.4371337890625,0.0,3113.5439453125,0.8899495601654053,1.0,0.0,3.0,1.0,0.0
17770140,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8073604702949524,0.3356226682662964,0.3048575222492218,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9625371098518372,0.5647351741790771,0.5362377166748047,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7099735736846924,0.4520833492279053,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8890663981437683,0.4537972807884216,0.4320631027221679,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7123909592628479,0.2274376302957534,1.038719654083252,284.9154968261719,284.95001220703125,301.83709716796875,295.812255859375,298.7666931152344,297.3254699707031,284.915283203125,1.0,0.6222974061965942,0.4221440553665161,0.4221440553665161,1.0,,-3.319094657897949,1.0565253496170044,2.2625694274902344,0.3038606345653534,0.8426986932754517,0.8426986932754517,0.0,171.85227966308594,178.0,69283.34375,0.0,3056.634765625,1.0,278.1588134765625,282.92413330078125,298.826416015625,303.3464050292969,293.1499938964844,293.1499938964844,278.45001220703125,38136.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752230405807495,1.0,0.0,0.0,3.475757837295532,3.475780487060547,8.061062999331625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0224609375,0.0,1363.0440673828125,1895.4371337890625,0.0,3171.798583984375,0.8685147166252136,1.0,0.0,3.0,1.0,0.0
17770200,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8073604702949524,0.3356226682662964,0.3048575222492218,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9625371098518372,0.5647351741790771,0.5362377166748047,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7099735736846924,0.4520833492279053,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8890663981437683,0.4537972807884216,0.4320631027221679,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7123909592628479,0.2274376302957534,1.038719654083252,284.9154968261719,284.95001220703125,301.83709716796875,295.812255859375,298.7666931152344,297.3254699707031,284.915283203125,1.0,0.6222974061965942,0.4221440553665161,0.4221440553665161,1.0,,-3.319094657897949,1.0565253496170044,2.2625694274902344,0.3038606345653534,0.8426986932754517,0.8426986932754517,0.0,171.85227966308594,178.0,69283.34375,0.0,3056.634765625,1.0,278.1588134765625,282.92413330078125,298.826416015625,303.3464050292969,293.1499938964844,293.1499938964844,278.45001220703125,38136.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752230405807495,1.0,0.0,0.0,3.475757837295532,3.475780487060547,8.061062999331625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0224609375,0.0,1363.0440673828125,1895.4371337890625,0.0,3171.798583984375,0.8685147166252136,1.0,0.0,3.0,1.0,0.0
17770260,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8048298358917236,0.3356494307518005,0.3048115074634552,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9591498970985411,0.5642369985580444,0.535668134689331,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.7153469920158386,0.4562113583087921,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862953186035156,0.4538722038269043,0.4320520162582397,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7105612754821777,0.2277942150831222,1.0402536392211914,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,298.7507629394531,297.3288879394531,284.992431640625,1.0,0.6242650151252747,0.4211075901985168,0.4211075901985168,1.0,,-3.325145483016968,1.0559370517730713,2.2692084312438965,0.301850289106369,0.9183785915374756,0.9183785915374756,0.0,173.9491424560547,181.0,68830.0703125,0.0,3081.786865234375,1.0,278.44110107421875,283.02166748046875,298.7964782714844,303.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,33534.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691219091415405,1.0,0.0,0.0,3.5921707153320312,3.592193841934204,8.610081181359419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.5048828125,0.0,1451.6239013671875,1895.4371337890625,0.0,3114.573486328125,0.8905029892921448,1.0,0.0,3.0,1.0,0.0
17770320,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8048298358917236,0.3356494307518005,0.3048115074634552,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9591498970985411,0.5642369985580444,0.535668134689331,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.7153469920158386,0.4562113583087921,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862953186035156,0.4538722038269043,0.4320520162582397,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7105612754821777,0.2277942150831222,1.0402536392211914,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,298.7507629394531,297.3288879394531,284.992431640625,1.0,0.6242650151252747,0.4211075901985168,0.4211075901985168,1.0,,-3.325145483016968,1.0559370517730713,2.2692084312438965,0.301850289106369,0.9183785915374756,0.9183785915374756,0.0,173.9491424560547,181.0,68830.0703125,0.0,3081.786865234375,1.0,278.44110107421875,283.02166748046875,298.7964782714844,303.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,33534.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691219091415405,1.0,0.0,0.0,3.5921707153320312,3.592193841934204,8.610081181359419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.5048828125,0.0,1451.6239013671875,1895.4371337890625,0.0,3114.573486328125,0.8905029892921448,1.0,0.0,3.0,1.0,0.0
17770380,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011701107025146,0.3348782658576965,0.3043693006038666,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9544771909713744,0.5628679394721985,0.5346701145172119,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193652987480164,0.4616548717021942,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8824756145477295,0.4532331228256225,0.431715190410614,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7078349590301514,0.2277591526508331,1.0410560369491575,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,298.7255554199219,297.31939697265625,284.9149475097656,1.0,0.6264299750328064,0.4200711548328399,0.4200711548328399,1.0,,-3.3305230140686035,1.0550822019577026,2.275440692901612,0.2998236715793609,0.8437209725379944,0.8437209725379944,0.0,176.63414001464844,184.0,69372.6640625,0.0,3108.8779296875,1.0,278.1587829589844,282.9241638183594,298.8253479003906,303.3507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38113.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754814267158508,1.0,0.0,0.0,3.4801454544067383,3.480168104171753,8.08142715413851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.333984375,0.0,1367.35546875,1895.4371337890625,0.0,3174.22119140625,0.8694601058959961,1.0,0.0,3.0,1.0,0.0
17770440,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011701107025146,0.3348782658576965,0.3043693006038666,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9544771909713744,0.5628679394721985,0.5346701145172119,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193652987480164,0.4616548717021942,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8824756145477295,0.4532331228256225,0.431715190410614,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7078349590301514,0.2277591526508331,1.0410560369491575,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,298.7255554199219,297.31939697265625,284.9149475097656,1.0,0.6264299750328064,0.4200711548328399,0.4200711548328399,1.0,,-3.3305230140686035,1.0550822019577026,2.275440692901612,0.2998236715793609,0.8437209725379944,0.8437209725379944,0.0,176.63414001464844,184.0,69372.6640625,0.0,3108.8779296875,1.0,278.1587829589844,282.9241638183594,298.8253479003906,303.3507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38113.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754814267158508,1.0,0.0,0.0,3.4801454544067383,3.480168104171753,8.08142715413851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.333984375,0.0,1367.35546875,1895.4371337890625,0.0,3174.22119140625,0.8694601058959961,1.0,0.0,3.0,1.0,0.0
17770500,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7994039058685303,0.3348419368267059,0.3042085468769073,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.952147662639618,0.5625618100166321,0.5342272520065308,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7217046022415161,0.4643909633159637,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8806014060974121,0.4532101452350616,0.4315730333328247,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7064449787139893,0.2278722077608108,1.0413810014724731,285.0169372558594,284.95001220703125,301.7178039550781,295.8102722167969,298.7160339355469,297.3192443847656,285.0167236328125,1.0,0.6275418996810913,0.4195529222488403,0.4195529222488403,1.0,,-3.3333041667938232,1.054686188697815,2.2786178588867188,0.2987648248672485,0.9171851873397828,0.9171851873397828,0.0,177.9950714111328,184.0,68726.9921875,0.0,3122.767822265625,1.0,278.3976745605469,283.0405578613281,298.7832946777344,303.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,33704.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704492449760437,1.0,0.0,0.0,3.5355961322784424,3.535618543624878,8.341008879142464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.56640625,0.0,1392.937255859375,1895.4371337890625,0.0,3127.024658203125,0.8796604871749878,1.0,0.0,3.0,1.0,0.0
17770560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7980859875679016,0.334843635559082,0.3042761981487274,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9502851366996764,0.5623171925544739,0.5340614318847656,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7240970730781555,0.4667339026927948,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8791610598564148,0.4532587230205536,0.4316683411598205,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7054184079170227,0.2280426174402237,1.0423177480697632,284.9927978515625,284.95001220703125,301.6929931640625,295.8102111816406,298.7069396972656,297.3199157714844,284.9914245605469,1.0,0.6287369728088379,0.4190156757831573,0.4190156757831573,1.0,,-3.337243795394897,1.0546534061431885,2.282590389251709,0.2978341281414032,0.9193841814994812,0.9193841814994812,0.0,179.2353515625,187.0,68931.7265625,0.0,3138.557861328125,1.0,278.4418334960937,283.02117919921875,298.7953186035156,303.21636962890625,293.1499938964844,293.1499938964844,278.1499938964844,33437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869391143321991,1.0,0.0,0.0,3.598872661590576,3.598895788192749,8.642238640277355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.466796875,0.0,1458.12548828125,1895.4371337890625,0.0,3117.09912109375,0.8917037844657898,1.0,0.0,3.0,1.0,0.0
17770620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7941845059394836,0.3340146839618683,0.3038025200366974,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.945120096206665,0.5608957409858704,0.5330368280410767,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7275576591491699,0.4727088809013366,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8751277923583984,0.4525717794895172,0.4313067495822906,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7024003863334656,0.2279457300901413,1.0429089069366455,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6796569824219,297.3085327148437,284.9156188964844,1.0,0.6310903429985046,0.4179411828517914,0.4179411828517914,1.0,,-3.342907428741455,1.0537664890289309,2.2891409397125244,0.2957245707511902,0.8447960615158081,0.8447960615158081,0.0,182.23687744140625,190.0,69450.515625,0.0,3168.272705078125,1.0,278.1582946777344,282.9253845214844,298.82568359375,303.3563537597656,293.1499938964844,293.1499938964844,278.45001220703125,38230.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758376240730286,1.0,0.0,0.0,3.482325792312622,3.482348680496216,8.091557788247883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.72265625,0.0,1370.422119140625,1895.4371337890625,0.0,3177.56103515625,0.8701363801956177,1.0,0.0,3.0,1.0,0.0
17770680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7941845059394836,0.3340146839618683,0.3038025200366974,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.945120096206665,0.5608957409858704,0.5330368280410767,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7275576591491699,0.4727088809013366,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8751277923583984,0.4525717794895172,0.4313067495822906,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7024003863334656,0.2279457300901413,1.0429089069366455,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6796569824219,297.3085327148437,284.9156188964844,1.0,0.6310903429985046,0.4179411828517914,0.4179411828517914,1.0,,-3.342907428741455,1.0537664890289309,2.2891409397125244,0.2957245707511902,0.8447960615158081,0.8447960615158081,0.0,182.23687744140625,190.0,69450.515625,0.0,3168.272705078125,1.0,278.1582946777344,282.9253845214844,298.82568359375,303.3563537597656,293.1499938964844,293.1499938964844,278.45001220703125,38230.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758376240730286,1.0,0.0,0.0,3.482325792312622,3.482348680496216,8.091557788247883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.72265625,0.0,1370.422119140625,1895.4371337890625,0.0,3177.56103515625,0.8701363801956177,1.0,0.0,3.0,1.0,0.0
17770740,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7920660972595215,0.3339718282222748,0.3036264479160309,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9422112107276917,0.5605356097221375,0.5325303077697754,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.7301299571990967,0.4761252999305725,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8728984594345093,0.45255047082901,0.4311555922031402,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7006991505622864,0.2280696779489517,1.0432709455490112,285.01300048828125,284.95001220703125,301.61151123046875,295.8104553222656,298.66754150390625,297.3080749511719,285.0106506347656,1.0,0.6324993371963501,0.4172964990139007,0.4172964990139007,1.0,,-3.346444845199585,1.0532814264297483,2.293163537979126,0.2944011986255646,0.9199450016021729,0.9199450016021729,0.0,183.97802734375,190.0,68883.21875,0.0,3186.123046875,1.0,278.413330078125,283.0370483398437,298.7832336425781,303.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,33233.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702050447463989,1.0,0.0,0.0,3.561145544052124,3.5611684322357178,8.461994980279997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1650390625,0.0,1416.3436279296875,1895.4371337890625,0.0,3124.734375,0.8841227889060974,1.0,0.0,3.0,1.0,0.0
17770800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7909882664680481,0.3339330852031708,0.3036735653877258,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.940639853477478,0.5602988600730896,0.5323925614356995,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7318412065505981,0.4780923724174499,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8717362880706787,0.4525552690029144,0.4312281906604767,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6998440027236938,0.2281799614429474,1.0439763069152832,284.9931335449219,284.95001220703125,301.5906677246094,295.810546875,298.65948486328125,297.307861328125,284.9923400878906,1.0,0.6334887146949768,0.4168667197227478,0.4168667197227478,1.0,,-3.349637031555176,1.0532516241073608,2.2963855266571045,0.2936543524265289,0.9204567670822144,0.9204567670822144,0.0,185.03775024414065,193.0,69008.171875,0.0,3199.3310546875,1.0,278.4411315917969,283.0229187011719,298.7962646484375,303.2222900390625,293.1499938964844,293.1499938964844,278.1499938964844,33538.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697603344917297,1.0,0.0,0.0,3.600508451461792,3.600531578063965,8.650097242934862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.7880859375,0.0,1460.63330078125,1895.4371337890625,0.0,3120.5625,0.8923864960670471,1.0,0.0,3.0,1.0,0.0
17770860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.787087619304657,0.3330665230751037,0.3031617403030395,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.935327649116516,0.5588404536247253,0.5313276648521423,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7348790168762207,0.4842163622379303,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677512407302856,0.4518315196037292,0.4308286607265472,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967862248420715,0.2280420958995819,1.0443830490112305,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,298.6311340332031,297.2958679199219,284.9142150878906,1.0,0.6358723044395447,0.4157915711402893,0.4157915711402893,1.0,,-3.3551182746887207,1.0522650480270386,2.3028531074523926,0.2914907932281494,0.8449574708938599,0.8449574708938599,0.0,188.1697998046875,196.0,69549.328125,0.0,3229.58447265625,1.0,278.1587219238281,282.9248962402344,298.8258056640625,303.3625793457031,293.1499938964844,293.1499938964844,278.45001220703125,38140.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761223554611206,1.0,0.0,0.0,3.488304615020752,3.4883275032043457,8.11936558875459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.421875,0.0,1375.9090576171875,1895.4371337890625,0.0,3180.23095703125,0.8712777495384216,1.0,0.0,3.0,1.0,0.0
17770920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.787087619304657,0.3330665230751037,0.3031617403030395,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.935327649116516,0.5588404536247253,0.5313276648521423,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7348790168762207,0.4842163622379303,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677512407302856,0.4518315196037292,0.4308286607265472,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967862248420715,0.2280420958995819,1.0443830490112305,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,298.6311340332031,297.2958679199219,284.9142150878906,1.0,0.6358723044395447,0.4157915711402893,0.4157915711402893,1.0,,-3.3551182746887207,1.0522650480270386,2.3028531074523926,0.2914907932281494,0.8449574708938599,0.8449574708938599,0.0,188.1697998046875,196.0,69549.328125,0.0,3229.58447265625,1.0,278.1587219238281,282.9248962402344,298.8258056640625,303.3625793457031,293.1499938964844,293.1499938964844,278.45001220703125,38140.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761223554611206,1.0,0.0,0.0,3.488304615020752,3.4883275032043457,8.11936558875459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.421875,0.0,1375.9090576171875,1895.4371337890625,0.0,3180.23095703125,0.8712777495384216,1.0,0.0,3.0,1.0,0.0
17770980,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839499115943909,0.3329470455646515,0.3030042648315429,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9308300614356996,0.5582029819488525,0.5306522250175476,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7387950420379639,0.4896442890167236,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644593358039856,0.4517764449119568,0.4307202100753784,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942483186721802,0.2282413095235824,1.0453091859817505,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.6099548339844,297.2946472167969,284.99224853515625,1.0,0.6382659673690796,0.4147163927555084,0.4147163927555084,1.0,,-3.361624002456665,1.0516341924667358,2.30998969078064,0.2893608212471008,0.9209532141685486,0.9209532141685486,0.0,191.0443725585937,199.0,69079.3671875,0.0,3260.781982421875,1.0,278.4411926269531,283.0240783691406,298.7966003417969,303.2274169921875,293.1499938964844,293.1499938964844,278.1499938964844,33558.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700653314590454,1.0,0.0,0.0,3.60337233543396,3.603395462036133,8.663863013680384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2685546875,0.0,1463.8721923828125,1895.4371337890625,0.0,3123.42333984375,0.8930397629737854,1.0,0.0,3.0,1.0,0.0
17771040,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839499115943909,0.3329470455646515,0.3030042648315429,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9308300614356996,0.5582029819488525,0.5306522250175476,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7387950420379639,0.4896442890167236,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644593358039856,0.4517764449119568,0.4307202100753784,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942483186721802,0.2282413095235824,1.0453091859817505,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.6099548339844,297.2946472167969,284.99224853515625,1.0,0.6382659673690796,0.4147163927555084,0.4147163927555084,1.0,,-3.361624002456665,1.0516341924667358,2.30998969078064,0.2893608212471008,0.9209532141685486,0.9209532141685486,0.0,191.0443725585937,199.0,69079.3671875,0.0,3260.781982421875,1.0,278.4411926269531,283.0240783691406,298.7966003417969,303.2274169921875,293.1499938964844,293.1499938964844,278.1499938964844,33558.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700653314590454,1.0,0.0,0.0,3.60337233543396,3.603395462036133,8.663863013680384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2685546875,0.0,1463.8721923828125,1895.4371337890625,0.0,3123.42333984375,0.8930397629737854,1.0,0.0,3.0,1.0,0.0
