time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.782293438911438,0.3325102031230926,0.3028649687767029,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9284879565238952,0.5574793219566345,0.5302597880363464,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7401888966560364,0.4924573004245758,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8627628684043884,0.4514270424842834,0.4306381642818451,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6929508447647095,0.2281869053840637,1.045804738998413,284.8760681152344,284.95001220703125,301.45611572265625,295.8109130859375,298.595703125,297.2889404296875,284.8765869140625,1.0,0.6394802331924438,0.4141788184642792,0.4141788184642792,1.0,,-3.3648681640625,1.0513052940368652,2.3135628700256348,0.2883480489253998,0.8373038172721863,0.8373038172721863,0.0,192.5437774658203,199.0,69808.9765625,0.0,3276.75537109375,1.0,278.199462890625,282.8940124511719,298.8401184082031,303.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,38348.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754275441169739,1.0,0.0,0.0,3.5543010234832764,3.5543243885040283,8.429497597717273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.513671875,0.0,1446.3951416015625,1895.4371337890625,0.0,3173.716064453125,0.8833171725273132,1.0,0.0,3.0,1.0,0.0
17771160,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7801719307899475,0.3320453464984894,0.302467793226242,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.925609529018402,0.5567076802253723,0.5295596718788147,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7414553761482239,0.4957410395145416,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8606404066085815,0.4510158598423004,0.4302919805049896,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6912627816200256,0.2280725240707397,1.0455938577651978,284.91461181640625,284.95001220703125,301.4283752441406,295.810791015625,298.5809020996094,297.2824401855469,284.9151611328125,1.0,0.6406229734420776,0.4136520624160766,0.4136520624160766,1.0,,-3.366828441619873,1.050545334815979,2.316283226013184,0.2871636748313904,0.8455393314361572,0.8455393314361572,0.0,194.2216796875,202.0,69595.0390625,0.0,3290.86328125,1.0,278.158447265625,282.92724609375,298.8261108398437,303.36676025390625,293.1499938964844,293.1499938964844,278.45001220703125,38287.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764423131942749,1.0,0.0,0.0,3.488135576248169,3.4881584644317627,8.118579444271745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.888671875,0.0,1376.789794921875,1895.4371337890625,0.0,3183.230712890625,0.8714644908905029,1.0,0.0,3.0,1.0,0.0
17771220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7771419286727905,0.3318943083286285,0.3022783100605011,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9212468266487122,0.5560365915298462,0.5288485884666443,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.745037317276001,0.5011278986930847,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8574943542480469,0.4509279429912567,0.4301497042179107,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6887937784194946,0.2282450795173645,1.046395778656006,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,298.55914306640625,297.2810363769531,284.991943359375,1.0,0.6429765224456787,0.412598580121994,0.412598580121994,1.0,,-3.3730132579803467,1.0498275756835938,2.323185682296753,0.2850221693515777,0.9211009740829468,0.9211009740829468,0.0,197.1244964599609,205.0,69137.2421875,0.0,3321.702880859375,1.0,278.44122314453125,283.0253601074219,298.7959289550781,303.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,33572.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703733682632446,1.0,0.0,0.0,3.605279922485352,3.605303287506104,8.673039246787084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.8203125,0.0,1466.0401611328125,1895.4371337890625,0.0,3126.312744140625,0.8934780359268188,1.0,0.0,3.0,1.0,0.0
17771280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7771419286727905,0.3318943083286285,0.3022783100605011,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9212468266487122,0.5560365915298462,0.5288485884666443,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.745037317276001,0.5011278986930847,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8574943542480469,0.4509279429912567,0.4301497042179107,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6887937784194946,0.2282450795173645,1.046395778656006,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,298.55914306640625,297.2810363769531,284.991943359375,1.0,0.6429765224456787,0.412598580121994,0.412598580121994,1.0,,-3.3730132579803467,1.0498275756835938,2.323185682296753,0.2850221693515777,0.9211009740829468,0.9211009740829468,0.0,197.1244964599609,205.0,69137.2421875,0.0,3321.702880859375,1.0,278.44122314453125,283.0253601074219,298.7959289550781,303.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,33572.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703733682632446,1.0,0.0,0.0,3.605279922485352,3.605303287506104,8.673039246787084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.8203125,0.0,1466.0401611328125,1895.4371337890625,0.0,3126.312744140625,0.8934780359268188,1.0,0.0,3.0,1.0,0.0
17771340,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7735120058059692,0.3309636414051056,0.3017131984233856,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9162676334381104,0.5545150637626648,0.5277267694473267,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7473413944244385,0.5071490406990051,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538620471954346,0.4501404166221618,0.429692268371582,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859079599380493,0.2280518412590026,1.0465655326843262,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5296325683594,297.2689208984375,284.91375732421875,1.0,0.6452862024307251,0.411545068025589,0.411545068025589,1.0,,-3.3778839111328125,1.048622488975525,2.329261541366577,0.2827878296375274,0.8453052043914795,0.8453052043914795,0.0,200.3191833496093,208.0,69664.1171875,0.0,3351.302978515625,1.0,278.15869140625,282.92742919921875,298.8241577148437,303.3689880371094,293.1499938964844,293.1499938964844,278.45001220703125,38173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767349720001221,1.0,0.0,0.0,3.4921092987060547,3.4921324253082275,8.137087661452824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.28515625,0.0,1380.05615234375,1895.4371337890625,0.0,3185.974853515625,0.8721369504928589,1.0,0.0,3.0,1.0,0.0
17771400,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7735120058059692,0.3309636414051056,0.3017131984233856,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9162676334381104,0.5545150637626648,0.5277267694473267,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7473413944244385,0.5071490406990051,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538620471954346,0.4501404166221618,0.429692268371582,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859079599380493,0.2280518412590026,1.0465655326843262,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5296325683594,297.2689208984375,284.91375732421875,1.0,0.6452862024307251,0.411545068025589,0.411545068025589,1.0,,-3.3778839111328125,1.048622488975525,2.329261541366577,0.2827878296375274,0.8453052043914795,0.8453052043914795,0.0,200.3191833496093,208.0,69664.1171875,0.0,3351.302978515625,1.0,278.15869140625,282.92742919921875,298.8241577148437,303.3689880371094,293.1499938964844,293.1499938964844,278.45001220703125,38173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767349720001221,1.0,0.0,0.0,3.4921092987060547,3.4921324253082275,8.137087661452824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.28515625,0.0,1380.05615234375,1895.4371337890625,0.0,3185.974853515625,0.8721369504928589,1.0,0.0,3.0,1.0,0.0
17771460,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7706214785575867,0.3307808637619018,0.3014995455741882,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121862053871156,0.553814709186554,0.526993453502655,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7505930662155151,0.5124474763870239,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508875370025635,0.4500252306461334,0.4295286536216736,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835383772850037,0.2282014638185501,1.0472742319107056,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5073547363281,297.26739501953125,284.9918212890625,1.0,0.6475902199745178,0.4105217158794403,0.4105217158794403,1.0,,-3.3837690353393555,1.0478492975234983,2.3359198570251465,0.2806631922721863,0.9210473299026488,0.9210473299026488,0.0,203.225830078125,211.0,69171.890625,0.0,3381.671875,1.0,278.44122314453125,283.0272216796875,298.79315185546875,303.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,33594.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707058429718018,1.0,0.0,0.0,3.605723142623901,3.605746269226074,8.675171443428553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6513671875,0.0,1466.68505859375,1895.4371337890625,0.0,3129.431640625,0.8935974836349487,1.0,0.0,3.0,1.0,0.0
17771520,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7706214785575867,0.3307808637619018,0.3014995455741882,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121862053871156,0.553814709186554,0.526993453502655,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7505930662155151,0.5124474763870239,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508875370025635,0.4500252306461334,0.4295286536216736,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835383772850037,0.2282014638185501,1.0472742319107056,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5073547363281,297.26739501953125,284.9918212890625,1.0,0.6475902199745178,0.4105217158794403,0.4105217158794403,1.0,,-3.3837690353393555,1.0478492975234983,2.3359198570251465,0.2806631922721863,0.9210473299026488,0.9210473299026488,0.0,203.225830078125,211.0,69171.890625,0.0,3381.671875,1.0,278.44122314453125,283.0272216796875,298.79315185546875,303.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,33594.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707058429718018,1.0,0.0,0.0,3.605723142623901,3.605746269226074,8.675171443428553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6513671875,0.0,1466.68505859375,1895.4371337890625,0.0,3129.431640625,0.8935974836349487,1.0,0.0,3.0,1.0,0.0
17771580,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671549916267395,0.3298225104808807,0.3009104430675506,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075983762741088,0.552269697189331,0.5258498787879944,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525439262390137,0.5183683633804321,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8474467992782593,0.4492145776748657,0.4290495812892914,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807692646980286,0.2279879599809646,1.047354221343994,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,298.4775085449219,297.25537109375,284.91357421875,1.0,0.6498488783836365,0.4094983339309692,0.4094983339309692,1.0,,-3.3883302211761475,1.04659104347229,2.3417391777038574,0.2784503102302551,0.8451521992683411,0.8451521992683411,0.0,206.42372131347656,214.0,69692.953125,0.0,3410.7421875,1.0,278.15869140625,282.92926025390625,298.8199157714844,303.3671264648437,293.1499938964844,293.1499938964844,278.45001220703125,38186.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770891427993774,1.0,0.0,0.0,3.4921841621398926,3.4922070503234863,8.137436111610441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.2939453125,0.0,1380.2298583984375,1895.4371337890625,0.0,3189.295654296875,0.8721582889556885,1.0,0.0,3.0,1.0,0.0
17771640,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671549916267395,0.3298225104808807,0.3009104430675506,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075983762741088,0.552269697189331,0.5258498787879944,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525439262390137,0.5183683633804321,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8474467992782593,0.4492145776748657,0.4290495812892914,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807692646980286,0.2279879599809646,1.047354221343994,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,298.4775085449219,297.25537109375,284.91357421875,1.0,0.6498488783836365,0.4094983339309692,0.4094983339309692,1.0,,-3.3883302211761475,1.04659104347229,2.3417391777038574,0.2784503102302551,0.8451521992683411,0.8451521992683411,0.0,206.42372131347656,214.0,69692.953125,0.0,3410.7421875,1.0,278.15869140625,282.92926025390625,298.8199157714844,303.3671264648437,293.1499938964844,293.1499938964844,278.45001220703125,38186.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770891427993774,1.0,0.0,0.0,3.4921841621398926,3.4922070503234863,8.137436111610441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.2939453125,0.0,1380.2298583984375,1895.4371337890625,0.0,3189.295654296875,0.8721582889556885,1.0,0.0,3.0,1.0,0.0
17771700,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7655624747276306,0.3296935856342315,0.3006724417209625,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.905507743358612,0.5518729090690613,0.5253303647041321,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7539677023887634,0.52119380235672,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8458412885665894,0.4491081833839416,0.4288361668586731,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6794538497924805,0.228021889925003,1.0473451614379885,285.0154724121094,284.95001220703125,301.1669006347656,295.8031616210937,298.4657897949219,297.2540283203125,285.01519775390625,1.0,0.6509467363357544,0.4089866280555725,0.4089866280555725,1.0,,-3.390546560287476,1.0459383726119995,2.3446083068847656,0.277273565530777,0.9182673692703248,0.9182673692703248,0.0,207.9602966308593,214.0,69014.5,0.0,3424.7998046875,1.0,278.39794921875,283.0463562011719,298.7764892578125,303.1617126464844,293.1499938964844,293.1499938964844,278.45001220703125,33788.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720911741256714,1.0,0.0,0.0,3.546086072921753,3.546108722686768,8.390576908823277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.76171875,0.0,1404.527587890625,1895.4371337890625,0.0,3142.42626953125,0.882043182849884,1.0,0.0,3.0,1.0,0.0
17771760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7643927335739136,0.3296118676662445,0.3006667494773865,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9039030075073242,0.5515432953834534,0.5250872373580933,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.755469560623169,0.5235794186592102,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8446237444877625,0.4490754306316376,0.4288597106933594,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6784945130348206,0.2281185090541839,1.0479686260223389,284.9917297363281,284.95001220703125,301.1366271972656,295.80126953125,298.45477294921875,297.2537841796875,284.99041748046875,1.0,0.6521010398864746,0.4084828794002533,0.4084828794002533,1.0,,-3.393893957138061,1.0456997156143188,2.348194360733032,0.2762829065322876,0.9203062653541564,0.9203062653541564,0.0,209.3331451416016,217.0,69197.7421875,0.0,3440.5634765625,1.0,278.44195556640625,283.0281066894531,298.7865905761719,303.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,33527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710516095161438,1.0,0.0,0.0,3.607342004776001,3.607365369796753,8.682962970851804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.6220703125,0.0,1467.9384765625,1895.4371337890625,0.0,3132.6748046875,0.8936724662780762,1.0,0.0,3.0,1.0,0.0
17771820,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609420418739319,0.328620582818985,0.3000662326812744,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995984196662903,0.5499685406684875,0.5239347815513611,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571229934692383,0.5285922288894653,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8412020802497864,0.4482372105121612,0.4283714890480041,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757054924964905,0.2278833836317062,1.0480109453201294,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,298.4246826171875,297.2420654296875,284.9140014648437,1.0,0.6542586088180542,0.4074753224849701,0.4074753224849701,1.0,,-3.3972856998443604,1.044047236442566,2.353238582611084,0.2739797234535217,0.8447446823120117,0.8447446823120117,0.0,212.663330078125,220.0,69669.6875,0.0,3467.814453125,1.0,278.1582336425781,282.9322509765625,298.8123474121094,303.35943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38322.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775328993797302,1.0,0.0,0.0,3.48818588256836,3.488208770751953,8.118813070723263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.123046875,0.0,1377.09130859375,1895.4371337890625,0.0,3193.455810546875,0.8714737892150879,1.0,0.0,3.0,1.0,0.0
17771880,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609420418739319,0.328620582818985,0.3000662326812744,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995984196662903,0.5499685406684875,0.5239347815513611,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571229934692383,0.5285922288894653,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8412020802497864,0.4482372105121612,0.4283714890480041,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757054924964905,0.2278833836317062,1.0480109453201294,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,298.4246826171875,297.2420654296875,284.9140014648437,1.0,0.6542586088180542,0.4074753224849701,0.4074753224849701,1.0,,-3.3972856998443604,1.044047236442566,2.353238582611084,0.2739797234535217,0.8447446823120117,0.8447446823120117,0.0,212.663330078125,220.0,69669.6875,0.0,3467.814453125,1.0,278.1582336425781,282.9322509765625,298.8123474121094,303.35943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38322.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775328993797302,1.0,0.0,0.0,3.48818588256836,3.488208770751953,8.118813070723263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.123046875,0.0,1377.09130859375,1895.4371337890625,0.0,3193.455810546875,0.8714737892150879,1.0,0.0,3.0,1.0,0.0
17771940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7587534785270691,0.3284616768360138,0.2998092770576477,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8967904448509216,0.5494534373283386,0.5233094692230225,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9985126256942748,0.7591896057128906,0.5305651426315308,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.838973343372345,0.4481158256530761,0.4281498789787292,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6738591194152832,0.2279433310031891,1.0481752157211304,285.0043640136719,284.95001220703125,301.0332336425781,295.79296875,298.4096984863281,297.2421875,285.001953125,1.0,0.6555961966514587,0.4067902266979217,0.4067902266979217,1.0,,-3.398524522781372,1.042549967765808,2.355974674224853,0.2721664309501648,0.9174644351005554,0.9174644351005554,0.0,214.9076995849609,220.0,69060.5703125,0.0,3483.75830078125,1.0,278.4224853515625,283.0397644042969,298.76739501953125,303.1744079589844,293.1499938964844,293.1499938964844,278.45001220703125,33297.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716511726379395,1.0,0.0,0.0,3.575459241867065,3.575482130050659,8.53015649227018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3759765625,0.0,1432.0042724609375,1895.4371337890625,0.0,3138.298828125,0.8867891430854797,1.0,0.0,3.0,1.0,0.0
17772000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7579663395881653,0.3283669054508209,0.299802154302597,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.895729124546051,0.5491976141929626,0.5231516361236572,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981219172477722,0.7601857781410217,0.5313637852668762,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.838154137134552,0.448058158159256,0.4281648397445678,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6732058525085449,0.2279873788356781,1.048588514328003,284.9901733398437,284.95001220703125,301.01324462890625,295.7909851074219,298.4027404785156,297.2424011230469,284.9893493652344,1.0,0.6562484502792358,0.4064677953720093,0.4064677953720093,1.0,,-3.399797439575196,1.042083740234375,2.3577136993408203,0.2714304029941559,0.9178542494773864,0.9178542494773864,0.0,215.846923828125,223.0,69121.3046875,0.0,3492.2119140625,1.0,278.4411926269531,283.03057861328125,298.7766418457031,303.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,33700.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714699149131775,1.0,0.0,0.0,3.600255489349365,3.600278615951538,8.648881362205429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.7802734375,0.0,1461.5548095703125,1895.4371337890625,0.0,3136.5986328125,0.8924402594566345,1.0,0.0,3.0,1.0,0.0
17772060,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7543283700942993,0.3273497819900512,0.2991827726364136,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911417126655579,0.5475931763648987,0.5219756960868835,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9958318471908568,0.7623500823974609,0.5330977439880371,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8345173001289368,0.4471893310546875,0.4276548326015472,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702097654342651,0.2277361303567886,1.0486080646514893,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,298.3747863769531,297.234375,284.9116516113281,1.0,0.6580176949501038,0.4055037498474121,0.4055037498474121,1.0,,-3.3991448879241943,1.0391162633895874,2.3600287437438965,0.2687105238437652,0.8412439227104187,0.8412439227104187,0.0,219.442626953125,226.0,69528.2421875,0.0,3511.552001953125,1.0,278.15875244140625,282.9345092773437,298.7984619140625,303.3380432128906,293.1499938964844,293.1499938964844,278.45001220703125,38342.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777241110801697,1.0,0.0,0.0,3.4801433086395264,3.48016619682312,8.081418059191492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.26953125,0.0,1368.988037109375,1895.4371337890625,0.0,3195.248291015625,0.869594395160675,1.0,0.0,3.0,1.0,0.0
17772120,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7543283700942993,0.3273497819900512,0.2991827726364136,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911417126655579,0.5475931763648987,0.5219756960868835,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9958318471908568,0.7623500823974609,0.5330977439880371,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8345173001289368,0.4471893310546875,0.4276548326015472,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702097654342651,0.2277361303567886,1.0486080646514893,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,298.3747863769531,297.234375,284.9116516113281,1.0,0.6580176949501038,0.4055037498474121,0.4055037498474121,1.0,,-3.3991448879241943,1.0391162633895874,2.3600287437438965,0.2687105238437652,0.8412439227104187,0.8412439227104187,0.0,219.442626953125,226.0,69528.2421875,0.0,3511.552001953125,1.0,278.15875244140625,282.9345092773437,298.7984619140625,303.3380432128906,293.1499938964844,293.1499938964844,278.45001220703125,38342.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777241110801697,1.0,0.0,0.0,3.4801433086395264,3.48016619682312,8.081418059191492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.26953125,0.0,1368.988037109375,1895.4371337890625,0.0,3195.248291015625,0.869594395160675,1.0,0.0,3.0,1.0,0.0
17772180,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517595887184143,0.3270848095417022,0.2988985776901245,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8877374529838562,0.546802818775177,0.5211650133132935,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945268630981444,0.7658689022064209,0.5354230403900146,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318800926208496,0.4469920694828033,0.4274207651615143,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.668079137802124,0.227846473455429,1.0491478443145752,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.354736328125,297.2377624511719,284.98858642578125,1.0,0.6597682237625122,0.4045396745204925,0.4045396745204925,1.0,,-3.400985717773437,1.037028193473816,2.363957405090332,0.2661502063274383,0.9140698313713074,0.9140698313713074,0.0,222.32061767578125,229.0,68943.78125,0.0,3532.630615234375,1.0,278.44110107421875,283.0345764160156,298.7605895996094,303.1861572265625,293.1499938964844,293.1499938964844,278.1499938964844,33764.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715484738349915,1.0,0.0,0.0,3.587822198867798,3.5878453254699707,8.589247499912744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1474609375,0.0,1448.647705078125,1895.4371337890625,0.0,3137.335693359375,0.8897099494934082,1.0,0.0,3.0,1.0,0.0
17772240,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517595887184143,0.3270848095417022,0.2988985776901245,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8877374529838562,0.546802818775177,0.5211650133132935,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945268630981444,0.7658689022064209,0.5354230403900146,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318800926208496,0.4469920694828033,0.4274207651615143,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.668079137802124,0.227846473455429,1.0491478443145752,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.354736328125,297.2377624511719,284.98858642578125,1.0,0.6597682237625122,0.4045396745204925,0.4045396745204925,1.0,,-3.400985717773437,1.037028193473816,2.363957405090332,0.2661502063274383,0.9140698313713074,0.9140698313713074,0.0,222.32061767578125,229.0,68943.78125,0.0,3532.630615234375,1.0,278.44110107421875,283.0345764160156,298.7605895996094,303.1861572265625,293.1499938964844,293.1499938964844,278.1499938964844,33764.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715484738349915,1.0,0.0,0.0,3.587822198867798,3.5878453254699707,8.589247499912744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1474609375,0.0,1448.647705078125,1895.4371337890625,0.0,3137.335693359375,0.8897099494934082,1.0,0.0,3.0,1.0,0.0
17772300,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7503771781921387,0.3265912532806396,0.298709511756897,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8859292268753052,0.5460217595100403,0.5207170248031616,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9937443733215332,0.7669788599014282,0.5364867448806763,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8304800391197205,0.4465838074684143,0.4272842109203338,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669696569442749,0.2277553379535675,1.0494980812072754,284.87506103515625,284.95001220703125,300.854248046875,295.77069091796875,298.3410949707031,297.2344055175781,284.8759155273437,1.0,0.6606580018997192,0.4040576517581939,0.4040576517581939,1.0,,-3.401762008666992,1.0359243154525757,2.365837812423706,0.2649576961994171,0.8312883377075195,0.8312883377075195,0.0,223.8667907714844,229.0,69595.40625,0.0,3543.449951171875,1.0,278.19989013671875,282.9080505371094,298.79937744140625,303.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,38652.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768547177314758,1.0,0.0,0.0,3.532602071762085,3.532625436782837,8.326888405463251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.4091796875,0.0,1425.644287109375,1895.4371337890625,0.0,3187.09765625,0.8787136673927307,1.0,0.0,3.0,1.0,0.0
17772360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7485257983207703,0.326070487499237,0.2982743680477142,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8836055994033813,0.5451978445053101,0.5199794173240662,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9925084114074708,0.7681065201759338,0.5372443199157715,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8286328911781311,0.4461218118667602,0.4268996715545654,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6654487252235413,0.2276093810796737,1.0491896867752075,284.9134826660156,284.95001220703125,300.82183837890625,295.7655029296875,298.3273010253906,297.23077392578125,284.913818359375,1.0,0.6614255905151367,0.4036183953285217,0.4036183953285217,1.0,,-3.400429964065552,1.0342013835906982,2.366228580474853,0.2635568976402282,0.8393691182136536,0.8393691182136536,0.0,225.68267822265625,232.0,69323.5078125,0.0,3550.8466796875,1.0,278.1585998535156,282.9413146972656,298.7803955078125,303.3077697753906,293.1499938964844,293.1499938964844,278.45001220703125,38455.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778300285339355,1.0,0.0,0.0,3.464531898498535,3.464554786682129,8.009076850612473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.8056640625,0.0,1353.8887939453125,1895.4371337890625,0.0,3196.241455078125,0.8663612008094788,1.0,0.0,3.0,1.0,0.0
17772420,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461699843406677,0.3257902562618255,0.2979745268821716,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804463744163513,0.5443900227546692,0.5191501975059509,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913129210472108,0.7715858817100525,0.5395485758781433,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261940479278564,0.4459129273891449,0.4266516864299774,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635170578956604,0.2277233749628067,1.0497373342514038,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.3073425292969,297.234375,284.9879150390625,1.0,0.6631105542182922,0.4027398824691772,0.4027398824691772,1.0,,-3.4021971225738525,1.0323179960250854,2.369879007339477,0.261223703622818,0.910698175430298,0.910698175430298,0.0,228.4628143310547,235.0,68764.9453125,0.0,3571.209228515625,1.0,278.44097900390625,283.0385131835937,298.7393798828125,303.15399169921875,293.1499938964844,293.1499938964844,278.1499938964844,33769.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717288970947266,1.0,0.0,0.0,3.575193405151367,3.575216293334961,8.528887747161207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.3671875,0.0,1435.1751708984375,1895.4371337890625,0.0,3139.0283203125,0.8868810534477234,1.0,0.0,3.0,1.0,0.0
17772480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461699843406677,0.3257902562618255,0.2979745268821716,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804463744163513,0.5443900227546692,0.5191501975059509,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913129210472108,0.7715858817100525,0.5395485758781433,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261940479278564,0.4459129273891449,0.4266516864299774,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635170578956604,0.2277233749628067,1.0497373342514038,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.3073425292969,297.234375,284.9879150390625,1.0,0.6631105542182922,0.4027398824691772,0.4027398824691772,1.0,,-3.4021971225738525,1.0323179960250854,2.369879007339477,0.261223703622818,0.910698175430298,0.910698175430298,0.0,228.4628143310547,235.0,68764.9453125,0.0,3571.209228515625,1.0,278.44097900390625,283.0385131835937,298.7393798828125,303.15399169921875,293.1499938964844,293.1499938964844,278.1499938964844,33769.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717288970947266,1.0,0.0,0.0,3.575193405151367,3.575216293334961,8.528887747161207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.3671875,0.0,1435.1751708984375,1895.4371337890625,0.0,3139.0283203125,0.8868810534477234,1.0,0.0,3.0,1.0,0.0
17772540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431272864341736,0.3247649371623993,0.2973328828811645,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8765328526496887,0.542773962020874,0.5179452300071716,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9893383383750916,0.7737639546394348,0.5413222908973694,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8231044411659241,0.4450367987155914,0.4261170327663421,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610591411590576,0.2274865806102752,1.049762725830078,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,298.2798767089844,297.2275695800781,284.9127197265625,1.0,0.6647219061851501,0.4018613994121551,0.4018613994121551,1.0,,-3.401503801345825,1.0295640230178833,2.3719396591186523,0.2587364315986633,0.8364545106887817,0.8364545106887817,0.0,231.7794647216797,238.0,69150.359375,0.0,3588.833251953125,1.0,278.15899658203125,282.9447631835937,298.75555419921875,303.2719116210937,293.1499938964844,293.1499938964844,278.45001220703125,38320.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780959248542786,1.0,0.0,0.0,3.4541618824005127,3.454184293746948,7.961202186379523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.6962890625,0.0,1342.439697265625,1895.4371337890625,0.0,3198.733642578125,0.8638155460357666,1.0,0.0,3.0,1.0,0.0
17772600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431272864341736,0.3247649371623993,0.2973328828811645,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8765328526496887,0.542773962020874,0.5179452300071716,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9893383383750916,0.7737639546394348,0.5413222908973694,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8231044411659241,0.4450367987155914,0.4261170327663421,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610591411590576,0.2274865806102752,1.049762725830078,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,298.2798767089844,297.2275695800781,284.9127197265625,1.0,0.6647219061851501,0.4018613994121551,0.4018613994121551,1.0,,-3.401503801345825,1.0295640230178833,2.3719396591186523,0.2587364315986633,0.8364545106887817,0.8364545106887817,0.0,231.7794647216797,238.0,69150.359375,0.0,3588.833251953125,1.0,278.15899658203125,282.9447631835937,298.75555419921875,303.2719116210937,293.1499938964844,293.1499938964844,278.45001220703125,38320.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780959248542786,1.0,0.0,0.0,3.4541618824005127,3.454184293746948,7.961202186379523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.6962890625,0.0,1342.439697265625,1895.4371337890625,0.0,3198.733642578125,0.8638155460357666,1.0,0.0,3.0,1.0,0.0
17772660,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7409003376960754,0.324459046125412,0.2970170080661773,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.873529851436615,0.5419390797615051,0.5170986652374268,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.988175630569458,0.777166485786438,0.5435819029808044,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207659125328064,0.4448124766349792,0.4258604645729065,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.659248411655426,0.2275938093662262,1.0502959489822388,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,298.2597045898437,297.2310791015625,284.9872131347656,1.0,0.6663727164268494,0.4010229408740997,0.4010229408740997,1.0,,-3.403149366378784,1.027737736701965,2.3754117488861084,0.2564961612224579,0.9071452021598816,0.9071452021598816,0.0,234.5365753173828,241.0,68565.1640625,0.0,3608.797119140625,1.0,278.4408569335937,283.04254150390625,298.7112121582031,303.1137390136719,293.1499938964844,293.1499938964844,278.1499938964844,33793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721161484718323,1.0,0.0,0.0,3.56153416633606,3.561556816101074,8.463841254524596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.6923828125,0.0,1420.8486328125,1895.4371337890625,0.0,3142.660400390625,0.8838448524475098,1.0,0.0,3.0,1.0,0.0
17772720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7409003376960754,0.324459046125412,0.2970170080661773,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.873529851436615,0.5419390797615051,0.5170986652374268,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.988175630569458,0.777166485786438,0.5435819029808044,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207659125328064,0.4448124766349792,0.4258604645729065,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.659248411655426,0.2275938093662262,1.0502959489822388,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,298.2597045898437,297.2310791015625,284.9872131347656,1.0,0.6663727164268494,0.4010229408740997,0.4010229408740997,1.0,,-3.403149366378784,1.027737736701965,2.3754117488861084,0.2564961612224579,0.9071452021598816,0.9071452021598816,0.0,234.5365753173828,241.0,68565.1640625,0.0,3608.797119140625,1.0,278.4408569335937,283.04254150390625,298.7112121582031,303.1137390136719,293.1499938964844,293.1499938964844,278.1499938964844,33793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721161484718323,1.0,0.0,0.0,3.56153416633606,3.561556816101074,8.463841254524596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.6923828125,0.0,1420.8486328125,1895.4371337890625,0.0,3142.660400390625,0.8838448524475098,1.0,0.0,3.0,1.0,0.0
17772780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380018830299377,0.3234193027019501,0.296359658241272,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.869795560836792,0.540308952331543,0.5158769488334656,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862173795700072,0.779273509979248,0.5453050136566162,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177704215049744,0.4439323246479034,0.4253186285495758,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569252014160156,0.2273529469966888,1.0502963066101074,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.2321472167969,297.2243347167969,284.9129638671875,1.0,0.6679539084434509,0.4001845121383667,0.4001845121383667,1.0,,-3.40231728553772,1.0250422954559326,2.377274990081787,0.254102349281311,0.833564043045044,0.833564043045044,0.0,237.83966064453125,244.0,68927.0390625,0.0,3626.0068359375,1.0,278.1590576171875,282.9496765136719,298.7236328125,303.2266845703125,293.1499938964844,293.1499938964844,278.45001220703125,38355.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785861730575562,1.0,0.0,0.0,3.4392552375793457,3.439277648925781,7.892637086115428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.099609375,0.0,1327.7073974609375,1895.4371337890625,0.0,3203.329345703125,0.860548734664917,1.0,0.0,3.0,1.0,0.0
17772840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380018830299377,0.3234193027019501,0.296359658241272,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.869795560836792,0.540308952331543,0.5158769488334656,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862173795700072,0.779273509979248,0.5453050136566162,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177704215049744,0.4439323246479034,0.4253186285495758,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569252014160156,0.2273529469966888,1.0502963066101074,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.2321472167969,297.2243347167969,284.9129638671875,1.0,0.6679539084434509,0.4001845121383667,0.4001845121383667,1.0,,-3.40231728553772,1.0250422954559326,2.377274990081787,0.254102349281311,0.833564043045044,0.833564043045044,0.0,237.83966064453125,244.0,68927.0390625,0.0,3626.0068359375,1.0,278.1590576171875,282.9496765136719,298.7236328125,303.2266845703125,293.1499938964844,293.1499938964844,278.45001220703125,38355.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785861730575562,1.0,0.0,0.0,3.4392552375793457,3.439277648925781,7.892637086115428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.099609375,0.0,1327.7073974609375,1895.4371337890625,0.0,3203.329345703125,0.860548734664917,1.0,0.0,3.0,1.0,0.0
17772900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7367255091667175,0.3232345283031463,0.2960823774337768,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.868125855922699,0.539851188659668,0.5153142809867859,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9854255318641664,0.7809366583824158,0.5462725758552551,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8164216876029968,0.4437832534313202,0.4250748753547668,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6558821201324463,0.2273732721805572,1.0502475500106812,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2217712402344,297.22576904296875,285.01055908203125,1.0,0.6687148809432983,0.399765282869339,0.399765282869339,1.0,,-3.402113437652588,1.023772954940796,2.378340482711792,0.2528315484523773,0.9036741256713868,0.9036741256713868,0.0,239.3437042236328,244.0,68224.9921875,0.0,3634.269287109375,1.0,278.3966064453125,283.0634155273437,298.67236328125,303.0115051269531,293.1499938964844,293.1499938964844,278.45001220703125,33856.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736398816108704,1.0,0.0,0.0,3.49222183227539,3.492244005203247,8.137611757774721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.81640625,0.0,1349.271484375,1895.4371337890625,0.0,3156.951416015625,0.870090663433075,1.0,0.0,3.0,1.0,0.0
